time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778467893600464,0.050000000745058,0.0452741719782352,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778467893600464,0.050000000745058,0.0476758815348148,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778467893600464,0.050000000745058,0.0352132432162761,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778467893600464,0.050000000745058,0.0476758815348148,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9672552347183228,0.1550482362508773,0.6467572450637817,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4989624023437,297.6473693847656,291.4582824707031,1.0,0.1838440001010894,1.0,1.0,0.6233693361282349,1.0,-0.9871943593025208,0.4898087382316589,0.4973856210708618,0.241149827837944,0.0,0.0,0.0,13.985360145568848,34.0,31.89263153076172,-0.0,78.1072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.6747900247573853,0.050000000745058,0.0452801175415515,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.6747900247573853,0.050000000745058,0.0476821437478065,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.6747900247573853,0.050000000745058,0.0352178700268268,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.6747900247573853,0.050000000745058,0.0476821437478065,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4638061523437,0.9771210551261902,0.1571473032236099,0.6763229966163635,291.4638061523437,290.95001220703125,285.28521728515625,284.6634826660156,291.4931030273437,297.6366882324219,291.465576171875,1.0,0.1892303973436355,1.0,1.0,0.6200748682022095,1.0,-1.0226818323135376,0.5090340375900269,0.513647735118866,0.2538341283798218,0.0,0.0,0.0,14.581331253051758,34.0,24.00482177734375,-0.0,86.09317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719261407852173,0.050000000745058,0.0452859364449977,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719261407852173,0.050000000745058,0.0476882718503475,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719261407852173,0.050000000745058,0.0352223962545394,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719261407852173,0.050000000745058,0.0476882718503475,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.9821017980575562,0.1592734009027481,0.6963772773742676,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6268310546875,291.4697265625,1.0,0.1930648386478424,1.0,1.0,0.6167803406715393,1.0,-1.0468194484710691,0.5228480696678162,0.5239713788032532,0.2631560564041137,0.0,0.0,0.0,15.041814804077148,25.0,16.100584030151367,-0.0,91.90939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695739746094,0.6691638827323914,0.050000000745058,0.045291781425476,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695739746094,0.6691638827323914,0.050000000745058,0.0476944297552108,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695739746094,0.6691638827323914,0.050000000745058,0.0352269411087036,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4695739746094,0.6691638827323914,0.050000000745058,0.0476944297552108,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46929931640625,0.9844866991043092,0.1614697128534317,0.7106567025184631,291.46929931640625,290.8500061035156,285.3607482910156,284.7390441894531,291.449951171875,297.6183166503906,291.4679260253906,1.0,0.1959029287099838,1.0,1.0,0.608716607093811,1.0,-1.063957929611206,0.5361225008964539,0.5278354287147522,0.2732129693031311,0.0,0.0,0.0,15.418773651123049,25.0,0.0199470054358243,-0.0,96.28485107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665529608726501,0.050000000745058,0.0452975258231163,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665529608726501,0.050000000745058,0.0477004759013652,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665529608726501,0.050000000745058,0.0352314077317714,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665529608726501,0.050000000745058,0.0477004759013652,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4575500488281,0.9845721125602722,0.1637531071901321,0.71896892786026,291.4575500488281,290.75,285.3981018066406,284.7762756347656,291.4064025878906,297.6119689941406,291.4537048339844,1.0,0.1975848227739334,1.0,1.0,0.6006529331207275,1.0,-1.0739668607711792,0.5464006662368774,0.5275661945343018,0.2816375494003296,0.0,0.0,0.0,15.70371150970459,25.0,-22.714677810668945,-0.0,99.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44146728515625,0.7741326093673706,0.1403193175792694,0.0715661272406578,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425048828125,0.6644282937049866,0.050000000745058,0.0477055422961711,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425048828125,0.6644282937049866,0.050000000745058,0.0352351516485214,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425048828125,0.6644282937049866,0.050000000745058,0.0477055422961711,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378967285156,0.9750660061836244,0.1661767810583114,0.7024194598197937,291.4378662109375,290.75,285.43505859375,284.81304931640625,291.3666076660156,297.61895751953125,291.4329528808594,1.0,0.1997478157281875,1.0,1.0,0.5925891995429993,1.0,-1.0856637954711914,0.5579186677932739,0.5277450680732727,0.2908516526222229,0.0,0.0,0.0,15.984662055969238,25.0,-41.338993072509766,-0.0,102.17178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.9271124601364136,0.1391249001026153,0.1230384111404419,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.8002810478210449,0.1435393095016479,0.0835883542895317,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.726017951965332,0.1380849927663803,0.0458606146275997,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.6629639267921448,0.050000000745058,0.047709085047245,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.9272840023040771,0.1694870889186859,0.6148941516876221,291.4140930175781,290.6499938964844,285.4716186523437,284.84930419921875,291.32330322265625,297.6244506835937,291.408203125,1.0,0.2018514722585678,1.0,1.0,0.584525465965271,1.0,-1.0981956720352173,0.5702301859855652,0.5279655456542969,0.3007470965385437,0.0,0.0,0.0,16.240718841552734,45.0,-57.12124633789063,-0.0,105.53987884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9468623995780944,0.1370201706886291,0.1242466941475868,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.9550244212150574,0.1443930715322494,0.133935660123825,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9362109899520874,0.1385332196950912,0.0938052907586097,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.6733664274215698,0.050000000745058,0.047684583812952,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.385986328125,0.9059816598892212,0.1743168234825134,0.5528571605682373,291.3848876953125,290.6499938964844,285.5076904296875,284.885009765625,291.27716064453125,297.6284484863281,291.3777160644531,1.0,0.2077117711305618,1.0,1.0,0.5764617919921875,1.0,-1.1382416486740112,0.5979508757591248,0.5402907729148865,0.3171985447406769,0.0,0.0,0.0,16.100440979003906,45.0,-71.96402740478516,-0.0,115.39871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.956581711769104,0.1361503005027771,0.122988611459732,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.9746586680412292,0.1446273624897003,0.1369516104459762,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.9601053595542908,0.1377915441989898,0.0966603979468345,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.9368216395378112,0.1411177366971969,0.1224598437547683,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.895694375038147,0.1796263605356216,0.5148819088935852,291.34814453125,290.1499938964844,285.5431823730469,284.9200439453125,291.2213134765625,297.6495056152344,291.3401184082031,1.0,0.2158678025007248,1.0,1.0,0.5658743381500244,1.0,-1.192807674407959,0.6344423890113831,0.5583652853965759,0.3463779091835022,0.0,0.0,0.0,16.436864852905273,65.0,-90.44401550292967,-0.0,129.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048400878906,0.9429976940155028,0.1364780366420745,0.1227703392505645,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.9640899300575256,0.1452413946390152,0.1374522298574447,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.9469130039215088,0.1378695666790008,0.0965450927615165,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.95433109998703,0.1412373483180999,0.1335204988718032,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.9056854248046876,0.1848212331533432,0.5517497658729553,291.30328369140625,290.1499938964844,285.578125,284.954345703125,291.1575927734375,297.6709289550781,291.29400634765625,1.0,0.2260269671678543,1.0,1.0,0.5552868843078613,1.0,-1.2505297660827637,0.674673855304718,0.5758559703826904,0.3752911388874054,0.0,0.0,0.0,17.74568748474121,65.0,-110.64289855957033,-0.0,148.7941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9267078042030334,0.1376134008169174,0.123465210199356,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9488473534584044,0.1463217288255691,0.1382777839899063,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9300386905670166,0.1387733668088913,0.0969167575240135,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.9381621479988098,0.1417305916547775,0.1341966688632965,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.920299768447876,0.1892695724964141,0.6058229804039001,291.2496643066406,289.6499938964844,285.61236572265625,284.9879150390625,291.0872802734375,297.6836242675781,291.23931884765625,1.0,0.2381416261196136,1.0,1.0,0.5446994304656982,1.0,-1.3185076713562012,0.7216452956199646,0.5968623757362366,0.4087714254856109,0.0,0.0,0.0,19.48827362060547,85.0,-131.99777221679688,-0.0,173.8721160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.9112876653671264,0.1391664743423462,0.1247124969959259,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.9327894449234008,0.1477899104356765,0.1395163834095001,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9139735102653505,0.1402007937431335,0.097761183977127,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.92077898979187,0.1427076309919357,0.134946122765541,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.9359174370765686,0.1929060518741607,0.6675494909286499,291.18719482421875,289.6499938964844,285.6459045410156,285.0205993652344,291.0113830566406,297.6871032714844,291.176025390625,1.0,0.2521432936191559,1.0,1.0,0.5341119766235352,1.0,-1.397488713264465,0.7759478092193604,0.6215408444404602,0.4472259879112243,0.0,0.0,0.0,21.59731674194336,85.0,-153.83506774902344,-0.0,206.3341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.8972320556640625,0.1408536583185196,0.1262099295854568,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9166603088378906,0.1495076417922973,0.1410610824823379,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.899466872215271,0.1418741047382354,0.0988764315843582,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9045120477676392,0.1439994871616363,0.1360592395067215,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.9510625004768372,0.1957315057516098,0.7366157174110413,291.11639404296875,289.1499938964844,285.6786499023437,285.0523986816406,290.93096923828125,297.6820373535156,291.1047058105469,1.0,0.2679165601730346,1.0,1.0,0.5235245227813721,1.0,-1.4867229461669922,0.8373635411262512,0.649359405040741,0.4905005395412445,0.0,0.0,0.0,24.10678100585937,105.0,-175.22291564941406,-0.0,247.59991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8916229605674744,0.1424830704927444,0.1277276873588562,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.910394012928009,0.1513496786355972,0.142768919467926,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8938894867897034,0.143588125705719,0.1000811234116554,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8981332182884216,0.1454553753137588,0.1373825669288635,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.9748442769050598,0.1977026313543319,0.8162620067596436,291.02032470703125,289.1499938964844,285.7105407714844,285.08319091796875,290.72381591796875,297.6685485839844,290.9995422363281,1.0,0.285502940416336,1.0,1.0,0.4994622468948364,1.0,-1.5901623964309692,0.9260850548744202,0.6640773415565491,0.55770343542099,0.0,0.0,0.0,26.610027313232425,105.0,-249.8597106933593,-0.0,300.2089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.8763999938964844,0.1438136845827102,0.1291225701570511,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.863525390625,0.8948987722396851,0.1531262993812561,0.1445430964231491,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86456298828125,0.8788484334945679,0.1451001167297363,0.1012577190995216,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86431884765625,0.8825849890708923,0.146892100572586,0.1388136148452758,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590087890625,0.9828225374221802,0.1986178755760193,0.8917154669761658,290.8558654785156,288.6499938964844,285.7415466308594,285.1129455566406,290.4841003417969,297.64520263671875,290.8292236328125,1.0,0.30465829372406,1.0,1.0,0.4754000008106231,1.0,-1.7001614570617676,1.0261059999465942,0.6740554571151733,0.6307116150856018,0.0,0.0,0.0,29.987756729125977,125.0,-357.919677734375,-0.0,363.0661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748046875,0.7625062465667725,0.144555926322937,0.1306057423353195,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6733703613281,0.7791228890419006,0.1545585244894027,0.1466415077447891,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745910644531,0.7649599313735962,0.1461181193590164,0.102570503950119,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.7681400775909424,0.1480215638875961,0.1406087577342987,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683959960937,0.8466449975967407,0.198948934674263,0.8969924449920654,290.66473388671875,288.6499938964844,285.7716064453125,285.1416015625,290.2125549316406,297.6167907714844,290.6345520019531,1.0,0.320914626121521,1.0,1.0,0.4513377547264099,1.0,-1.7012135982513428,1.0664228200912476,0.63479083776474,0.676163911819458,0.0,0.0,0.0,45.0959587097168,125.0,-452.7776794433594,-0.0,410.3076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7151009440422058,0.1449320167303085,0.1316192597150802,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45281982421875,0.7306522727012634,0.1558025926351547,0.148446574807167,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542541503906,0.7178096175193787,0.1468402445316314,0.1035765632987022,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4538879394531,0.7208877205848694,0.1489912718534469,0.1421412229537964,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44744873046875,0.7919750213623047,0.1991531550884246,0.9007940292358398,290.4433288574219,288.1499938964844,285.8006286621094,285.1690673828125,289.9258117675781,297.5888671875,290.4097900390625,1.0,0.3366023898124695,1.0,1.0,0.427275538444519,1.0,-1.7122125625610352,1.1161822080612185,0.5960303544998169,0.7235466241836548,0.0,0.0,0.0,58.81655502319336,113.0,-538.7280883789062,-0.0,456.6640319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.6888412237167358,0.1450038403272628,0.1321867108345031,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2101745605469,0.7072070837020874,0.1568608433008194,0.149921253323555,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117919921875,0.6923180222511292,0.1473007798194885,0.1042748764157295,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113647460937,0.6961168646812439,0.1497978419065475,0.1433674246072769,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045288085937,0.7633473873138428,0.1991875320672989,0.9031741619110109,290.2000427246094,288.1499938964844,285.8285522460937,285.1952819824219,289.6281433105469,297.5610656738281,290.1638488769531,1.0,0.346828430891037,1.0,1.0,0.4032132923603058,1.0,-1.7198375463485718,1.1661007404327393,0.5537368655204773,0.771811842918396,0.0,0.0,0.0,68.75764465332031,113.0,-611.5869140625,-0.0,490.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.944091796875,0.6728965640068054,0.1448260992765426,0.1324071884155273,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94158935546875,0.6924268007278442,0.157750055193901,0.1511236429214477,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435729980469,0.6768979430198669,0.1475357711315155,0.1047262251377105,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.6811931729316711,0.1504537314176559,0.1443406790494918,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9353332519531,0.7470584511756897,0.1990393698215484,0.9042587876319884,289.9301147460937,287.6499938964844,285.8553771972656,285.22021484375,289.2706604003906,297.5331726074219,289.8879699707031,1.0,0.3542044460773468,1.0,1.0,0.3745953440666199,1.0,-1.724562406539917,1.2240618467330933,0.5005005598068237,0.8286766409873962,0.0,0.0,0.0,75.96440887451172,101.0,-696.9553833007812,-0.0,514.6062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378479003906,0.6627287268638611,0.1444002240896225,0.1323281973600387,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6348876953125,0.6834248900413513,0.1584561616182327,0.1520793139934539,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.6672511100769043,0.1475397944450378,0.1049590557813644,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.6721168756484985,0.1509430706501007,0.1450836211442947,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62823486328125,0.7370029091835022,0.1986840069293975,0.904094398021698,289.6225280761719,287.6499938964844,285.8809814453125,285.2437438964844,288.90252685546875,297.5050048828125,289.5772399902344,1.0,0.3591368794441223,1.0,1.0,0.3459773957729339,1.0,-1.7265926599502563,1.2816306352615356,0.4449620544910431,0.8857049345970154,0.0,0.0,0.0,81.06208801269531,101.0,-779.990478515625,-0.0,530.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6561760902404785,0.1437465548515319,0.1319685876369476,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3120422363281,0.6781873106956482,0.1589839905500412,0.1527938544750213,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.6612414717674255,0.1473190784454345,0.1049813777208328,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.6667755842208862,0.1512679308652877,0.1456000655889511,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30535888671875,0.7306734323501587,0.1981151103973388,0.9026536345481871,289.2994384765625,287.1499938964844,285.90533447265625,285.26580810546875,288.5392761230469,297.4765014648437,289.252685546875,1.0,0.3620250523090362,1.0,1.0,0.317359447479248,1.0,-1.7259392738342283,1.3368128538131714,0.3891264200210571,0.9409014582633972,0.0,0.0,0.0,84.36888885498047,89.0,-840.5209350585938,-0.0,540.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9864807128906,0.6520733833312988,0.1429048478603363,0.1313654780387878,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9828491210937,0.6755964756011963,0.1593562811613083,0.1532922536134719,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98553466796875,0.6577049493789673,0.1469033062458038,0.1048120856285095,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98455810546875,0.6640192866325378,0.1514495909214019,0.145911693572998,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9762878417969,0.7268552780151367,0.1973499208688736,0.9000133872032166,288.97027587890625,287.1499938964844,285.9283447265625,285.2864074707031,288.1890563964844,297.44781494140625,288.9231872558594,1.0,0.3631972670555115,1.0,1.0,0.2887415289878845,1.0,-1.7228174209594729,1.388283133506775,0.3345343172550201,0.992896854877472,0.0,0.0,0.0,86.15596008300781,89.0,-877.76025390625,-0.0,543.6530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593017578125,0.6497707962989807,0.141932725906372,0.1305735409259796,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554260253906,0.6749880313873291,0.1595897078514099,0.153604656457901,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65826416015625,0.6559979319572449,0.1463484466075897,0.1044905260205268,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571655273437,0.6631942391395569,0.1515216529369354,0.1460562348365783,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.7249070405960083,0.1964215636253357,0.8963385224342346,288.6431884765625,287.25,285.95001220703125,285.3053894042969,287.8597717285156,297.4192810058594,288.5968322753906,1.0,0.3629490435123443,1.0,1.0,0.2601235806941986,1.0,-1.7176194190979004,1.4349278211593628,0.2826915383338928,1.0404986143112185,0.0,0.0,0.0,86.67132568359375,77.0,-892.0772705078125,-0.0,541.8590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6488361358642578,0.1408026665449142,0.1296235620975494,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6758687496185303,0.1596024334430694,0.153717964887619,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6556946039199829,0.1456259191036224,0.1040403395891189,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.663844883441925,0.1514216661453247,0.1460394114255905,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.7244008779525757,0.1952826231718063,0.8916869163513184,288.3327331542969,287.25,285.97076416015625,285.3233642578125,287.5968017578125,297.3905334472656,288.291015625,1.0,0.3614980280399322,1.0,1.0,0.2357469797134399,1.0,-1.7104719877243042,1.4695216417312622,0.2409504204988479,1.0764931440353394,0.0,0.0,0.0,86.13924407958984,77.0,-865.4619140625,-0.0,535.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687561035156,0.6488407850265503,0.13953498005867,0.1284984052181244,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.6777282953262329,0.159374713897705,0.1535672396421432,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06768798828125,0.6563510894775391,0.1447366178035736,0.1034403517842292,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664978027344,0.665476381778717,0.151109367609024,0.1457971185445785,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600891113281,0.7248951196670532,0.1939318031072616,0.8858736157417297,288.0550537109375,287.3500061035156,285.9911804199219,285.3408508300781,287.36395263671875,297.36163330078125,288.0165405273437,1.0,0.3590127229690552,1.0,1.0,0.2113703936338424,1.0,-1.7009518146514893,1.4979273080825806,0.2030245065689087,1.106804370880127,0.0,0.0,0.0,84.79816436767578,65.0,-815.3439331054688,-0.0,525.7922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81268310546875,0.6497863531112671,0.1381967067718505,0.1272609531879425,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80908203125,0.6805494427680969,0.1589845418930053,0.153202936053276,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116455078125,0.6579697132110596,0.1437638252973556,0.1027364507317543,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.6680384874343872,0.1506348401308059,0.1453533172607422,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046569824219,0.7263582944869995,0.1924569457769394,0.8791990280151367,287.79998779296875,287.3500061035156,286.01129150390625,285.3579406738281,287.1578369140625,297.33648681640625,287.7645568847656,1.0,0.355648934841156,1.0,1.0,0.186993807554245,1.0,-1.6896387338638306,1.520632266998291,0.1690064072608947,1.1317898035049438,0.0,0.0,0.0,82.75750732421875,65.0,-758.8255615234375,-0.0,512.7908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5800170898437,0.6517266035079956,0.1368336379528045,0.1259564906358719,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765380859375,0.684415340423584,0.1584935039281845,0.1526908427476883,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.6606388092041016,0.1427626013755798,0.1019761562347412,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57781982421875,0.6716042160987854,0.150059774518013,0.1447613835334777,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726318359375,0.7288401126861572,0.190924271941185,0.8720060586929321,287.5683898925781,287.45001220703125,286.03106689453125,285.37457275390625,286.9778747558594,297.3138427734375,287.5361633300781,1.0,0.3515480756759643,1.0,1.0,0.1626172214746475,1.0,-1.6771994829177856,1.5382534265518188,0.138946071267128,1.1519277095794678,0.0,0.0,0.0,80.10648345947266,53.0,-697.4434814453125,-0.0,497.4945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.654814600944519,0.1354880332946777,0.124629259109497,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.6894819140434265,0.1579452902078628,0.1520834267139434,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.6645202040672302,0.1417690068483352,0.1011937111616134,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3540344238281,0.6763445734977722,0.149429589509964,0.1440753042697906,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.7324662804603577,0.1893776506185531,0.8645569682121277,287.34375,287.45001220703125,286.050537109375,285.3908386230469,286.69354248046875,297.2929382324219,287.3059997558594,1.0,0.3468266129493713,1.0,1.0,0.1382406204938888,1.0,-1.6641696691513062,1.5725980997085571,0.0915715247392654,1.1888233423233032,0.0,0.0,0.0,76.90953063964844,53.0,-688.7047119140625,-0.0,480.52935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230773925781,0.6589711904525757,0.1341346204280853,0.1232927367091178,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.695627748966217,0.1573246419429779,0.1513999849557876,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.6695226430892944,0.1407593339681625,0.1003966182470321,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210632324219,0.682165265083313,0.1487312018871307,0.1433162540197372,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170959472656,0.7371325492858887,0.1877896785736084,0.856913149356842,287.1138610839844,287.54998779296875,286.0697326660156,285.4066772460937,286.6623840332031,297.2734069824219,287.0921325683594,1.0,0.3415731191635132,1.0,1.0,0.138540580868721,1.0,-1.6506996154785156,1.563289761543274,0.0874098017811775,1.1823457479476929,0.0,0.0,0.0,73.30950927734375,41.0,-602.5432739257812,-0.0,462.3242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.6645308136940002,0.1329282969236374,0.1219917237758636,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.7031381726264954,0.1567669957876205,0.1506860852241516,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.6759804487228394,0.1398797929286956,0.0996203944087028,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.6893725991249084,0.1480937600135803,0.1425282806158065,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.7431595921516418,0.1863132417201995,0.8492941856384277,287.0047607421875,287.54998779296875,286.0886535644531,285.4221496582031,286.6801452636719,297.2562561035156,286.9919738769531,1.0,0.3358727097511291,1.0,1.0,0.1388405561447143,1.0,-1.637253999710083,1.5504429340362549,0.0868110582232475,1.1723003387451172,0.0,0.0,0.0,69.32537841796875,41.0,-444.1343994140625,-0.0,443.3244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9358825683594,0.6722491383552551,0.1319610476493835,0.1208584532141685,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.7125411629676819,0.1563614755868911,0.150065004825592,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.6846058368682861,0.1392103433609008,0.0989571660757064,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.6986227035522461,0.1476030349731445,0.1418291479349136,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7512761354446411,0.1850454807281494,0.8423587083816528,286.932373046875,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.242431640625,286.9232482910156,1.0,0.3298336267471313,1.0,1.0,0.1391405165195465,1.0,-1.6251832246780396,1.5388504266738892,0.0863327831029892,1.1632074117660522,0.0,0.0,0.0,64.9261703491211,29.0,-321.6414794921875,-0.0,424.2344055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.6826037764549255,0.1312207579612732,0.1199203059077262,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.7235066890716553,0.156116172671318,0.149576649069786,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.6958067417144775,0.1387387216091156,0.0984256565570831,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.7102483510971069,0.1472678333520889,0.1412579715251922,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.7620635628700256,0.1839886456727981,0.8362928628921509,286.88165283203125,287.6499938964844,286.1257019042969,285.4520568847656,286.716552734375,297.23175048828125,286.8753356933594,1.0,0.3235373497009277,1.0,1.0,0.1394404768943786,1.0,-1.6148618459701538,1.5288513898849487,0.0860105007886886,1.1553404331207275,0.0,0.0,0.0,60.1687126159668,29.0,-228.95657348632807,-0.0,405.3818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960049867630005,0.13068188726902,0.1191621571779251,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7367154955863953,0.1560240536928177,0.1492235511541366,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098721861839294,0.1384397447109222,0.0980138555169105,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.723639965057373,0.147082045674324,0.140818104147911,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761630415916443,0.1831282824277877,0.8310783505439758,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.7353210449219,297.2237243652344,286.8433532714844,1.0,0.3170439302921295,1.0,1.0,0.1397404372692108,1.0,-1.6062427759170532,1.520402431488037,0.0858402773737907,1.1486694812774658,0.0,0.0,0.0,55.13042068481445,25.0,-158.7756805419922,-0.0,386.89892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85076904296875,0.7097171545028687,0.1303332149982452,0.1186003014445304,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.7504779696464539,0.1560852974653244,0.1490371823310852,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85107421875,0.7231498956680298,0.1383021622896194,0.0977349579334259,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.7367355227470398,0.1470459848642349,0.1405416280031204,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7908627986907959,0.1824599504470825,0.8268364667892456,286.853515625,287.75,286.1618347167969,285.4806213378906,286.9256286621094,297.2180480957031,286.8636169433594,1.0,0.311559110879898,1.0,1.0,0.1544317454099655,1.0,-1.5995826721191406,1.487199306488037,0.1123833432793617,1.116939902305603,0.0,0.0,0.0,50.74052047729492,25.0,-27.33059310913086,-0.0,371.3462524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237613797187805,0.1302534937858581,0.1182526051998138,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7662376761436462,0.1563725918531417,0.1490388661623001,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.7371525764465332,0.1383921802043914,0.0975981503725051,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514688968658447,0.1472284644842147,0.1404480785131454,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.8071826100349426,0.1820642054080963,0.8236752152442932,286.93731689453125,287.8500061035156,286.1795654296875,285.49444580078125,287.0843811035156,297.2151184082031,286.9509582519531,1.0,0.3065281212329864,1.0,1.0,0.1691230535507202,1.0,-1.5950922966003418,1.4632627964019775,0.1318295001983642,1.0939816236495972,0.0,0.0,0.0,46.67502975463867,25.0,99.23287200927734,-0.0,357.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.7376776337623596,0.1304242461919784,0.1181668266654014,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179748535156,0.7830040454864502,0.1568823754787445,0.1492809057235717,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.7519043684005737,0.1386995464563369,0.097637802362442,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.7672605514526367,0.1476264894008636,0.1405877023935318,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.8229122161865234,0.1819328814744949,0.8218575119972229,287.0209045410156,287.8500061035156,286.1971130371094,285.5079650878906,287.20611572265625,297.21466064453125,287.03375244140625,1.0,0.3025277853012085,1.0,1.0,0.1838143765926361,1.0,-1.5933098793029783,1.446266531944275,0.1470432728528976,1.0773859024047852,0.0,0.0,0.0,43.1949462890625,25.0,162.2003173828125,-0.0,347.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
