time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.752672553062439,0.1307801604270935,0.1182882338762283,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067810058594,0.8008139133453369,0.1575685739517212,0.1497245132923126,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.768014132976532,0.1391734629869461,0.0978209972381591,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1061706542969,0.7843469977378845,0.1481964290142059,0.1409236639738083,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.108154296875,0.838904857635498,0.1820093542337417,0.8211579918861389,287.11016845703125,287.95001220703125,286.2144775390625,285.521240234375,287.3374938964844,297.21600341796875,287.1251525878906,1.0,0.2992114126682281,1.0,1.0,0.1985056847333908,1.0,-1.5937693119049072,1.4298700094223022,0.1638993471860885,1.0609374046325684,0.0,0.0,0.0,40.15074920654297,25.0,211.1830902099609,-0.0,339.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073059082031,0.7692605257034302,0.1313021183013916,0.1185779273509979,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096252441406,0.8189206719398499,0.1584149748086929,0.1503392904996872,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2081298828125,0.7856177687644958,0.1397964507341385,0.0981232374906539,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.8026558756828308,0.1489225476980209,0.1414268463850021,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21112060546875,0.8562847375869751,0.18227219581604,0.8213986754417419,287.2134094238281,287.95001220703125,286.2316589355469,285.53424072265625,287.4785461425781,297.21826171875,287.2304382324219,1.0,0.2965098023414612,1.0,1.0,0.2131969928741455,1.0,-1.5961090326309204,1.4136719703674316,0.1824370920658111,1.0443040132522583,0.0,0.0,0.0,37.45790100097656,25.0,254.67544555664065,-0.0,333.3254699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32098388671875,0.7876093983650208,0.131980299949646,0.1190228089690208,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.8371737003326416,0.1594101637601852,0.1511101722717285,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.8046435713768005,0.1405572742223739,0.0985331386327743,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8212670087814331,0.1497936248779297,0.1420824378728866,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32501220703125,0.87558913230896,0.1827060878276825,0.822488009929657,287.3274841308594,288.04998779296875,286.24871826171875,285.5469970703125,287.614013671875,297.2216491699219,287.3453369140625,1.0,0.2943542599678039,1.0,1.0,0.2260004878044128,1.0,-1.6001536846160889,1.3998723030090332,0.2002814412117004,1.0297107696533203,0.0,0.0,0.0,35.059417724609375,25.0,287.411865234375,-0.0,328.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397888183594,0.8075723648071289,0.1327930688858032,0.1196073591709137,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.8573018312454224,0.1605397015810012,0.1520244777202606,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407043457031,0.823915958404541,0.1414418965578079,0.0990414693951606,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44158935546875,0.840382993221283,0.1507956534624099,0.1428780555725097,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.8969277739524841,0.1832926869392395,0.8243489861488342,287.4465637207031,288.04998779296875,286.265625,285.5595397949219,287.7546081542969,297.22613525390625,287.46551513671875,1.0,0.2926913797855377,1.0,1.0,0.2388039678335189,1.0,-1.6057512760162354,1.3863670825958252,0.2193841785192489,1.015093207359314,0.0,0.0,0.0,32.91638946533203,25.0,312.8184814453125,-0.0,325.69305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8277427554130554,0.1337244361639022,0.1203117445111274,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56939697265625,0.8801177740097046,0.1617916822433471,0.1530667543411255,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.8441755175590515,0.1424393355846405,0.0996373295783996,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8618423342704773,0.1519169211387634,0.1437985897064209,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.9216986298561096,0.184016928076744,0.826891303062439,287.5738220214844,288.1499938964844,286.2823791503906,285.57183837890625,287.9022827148437,297.2315368652344,287.5939636230469,1.0,0.2914667725563049,1.0,1.0,0.2516074478626251,1.0,-1.6127195358276367,1.3728281259536743,0.2398914098739624,1.0001585483551023,0.0,0.0,0.0,30.99423217773437,25.0,336.8395690917969,-0.0,323.8591003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8496978878974915,0.134768545627594,0.1211266294121742,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046203613281,0.9058822393417358,0.1631618738174438,0.1542297303676605,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.8673954010009766,0.1435461938381195,0.1003159210085868,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037048339844,0.8864898681640625,0.1531530767679214,0.1448367536067962,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9504925608634948,0.1848727911710739,0.8300705552101135,287.709228515625,288.1499938964844,286.2990417480469,285.583984375,288.056640625,297.2377319335937,287.7304992675781,1.0,0.2906425893306732,1.0,1.0,0.2644109427928924,1.0,-1.6209707260131836,1.35917866230011,0.2617920041084289,0.984846532344818,0.0,0.0,0.0,29.26396942138672,25.0,359.6902160644531,-0.0,323.1726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8755752444267273,0.1359201818704605,0.1220449283719062,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475341796875,0.9380791187286376,0.1646457612514495,0.1555070430040359,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454895019531,0.8945494890213013,0.144758939743042,0.1010732427239418,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465576171875,0.9153973460197448,0.1544994860887527,0.1459861099720001,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.9789161086082458,0.1858541369438171,0.8338480591773987,287.85235595703125,288.25,286.31561279296875,285.5959167480469,288.2171325683594,297.2445983886719,287.8746032714844,1.0,0.2901788055896759,1.0,1.0,0.2772144377231598,1.0,-1.6304296255111694,1.345371961593628,0.2850576937198639,0.9691240191459656,0.0,0.0,0.0,27.69482040405273,25.0,381.4158020019531,-0.0,323.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8928855061531067,0.1371627748012542,0.12308831512928,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9896545410156,0.958407998085022,0.1662284731864929,0.156922236084938,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.912830650806427,0.1460630446672439,0.1019271314144134,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.936061680316925,0.1559413224458694,0.1472700983285904,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9910583496094,0.9921390414237976,0.1869678497314453,0.8330628871917725,287.9938659667969,288.25,286.33209228515625,285.607666015625,288.3236083984375,297.25213623046875,288.01275634765625,1.0,0.2898596227169037,1.0,1.0,0.2842965722084045,1.0,-1.6349776983261108,1.3361436128616333,0.2988341748714447,0.9591553807258606,0.0,0.0,0.0,26.88577651977539,25.0,375.0494384765625,-0.0,323.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.894578754901886,0.1384437978267669,0.1242236867547035,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076354980469,0.9604285955429076,0.1678725928068161,0.1584479510784149,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060791015625,0.914701282978058,0.1474186331033706,0.1028567478060722,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1069030761719,0.9381347298622132,0.1574419736862182,0.1486617922782898,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.9887574315071106,0.1883281469345092,0.8254222273826599,288.11114501953125,288.3500061035156,286.3484802246094,285.6192932128906,288.4179992675781,297.2597961425781,288.1280212402344,1.0,0.2894017100334167,1.0,1.0,0.2913787364959717,1.0,-1.6317933797836304,1.321635365486145,0.3101580440998077,0.9453354477882384,0.0,0.0,0.0,26.881845474243164,28.0,348.7852783203125,-0.0,321.9158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.8957263827323914,0.1397529393434524,0.1253896802663803,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.218017578125,0.9618777632713318,0.16957987844944,0.1600341498851776,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2165222167969,0.9160054922103882,0.1488246917724609,0.1038231030106544,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173156738281,0.9396090507507324,0.1590025126934051,0.1501113176345825,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2188415527344,0.9853042364120485,0.1899318099021911,0.819613516330719,288.2213134765625,288.3500061035156,286.3648376464844,285.6307678222656,288.5146484375,297.26727294921875,288.2377319335937,1.0,0.2894651591777801,1.0,1.0,0.2984609007835388,1.0,-1.6310553550720217,1.308750033378601,0.3223053812980652,0.9325710535049438,0.0,0.0,0.0,26.96123504638672,28.0,328.8725280761719,-0.0,321.7417297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.8965441584587097,0.1410884708166122,0.1265809237957,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262634277344,0.9630132913589478,0.1713484525680542,0.161680206656456,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9169868230819702,0.1502780616283416,0.1048244163393974,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.9407528638839722,0.1606200635433197,0.1516171395778656,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.9819252490997314,0.1917182207107544,0.8153762817382812,288.32940673828125,288.45001220703125,286.3811340332031,285.6421203613281,288.61358642578125,297.2750244140625,288.3456115722656,1.0,0.2898497283458709,1.0,1.0,0.3055430352687835,1.0,-1.632383108139038,1.297167420387268,0.3352157175540924,0.9207026958465576,0.0,0.0,0.0,27.10565185546875,31.0,315.5363464355469,-0.0,322.7884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.8971434235572815,0.1424534171819687,0.1277976632118225,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332580566406,0.9639543890953064,0.1731766909360885,0.1633841842412948,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43182373046875,0.917759120464325,0.1517760306596756,0.1058583632111549,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.941689431667328,0.1622922718524933,0.1531765013933181,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337463378906,0.978678822517395,0.1936516761779785,0.8124927282333374,288.436279296875,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.45233154296875,1.0,0.2905476093292236,1.0,1.0,0.3126251995563507,1.0,-1.6355388164520264,1.2866929769515991,0.3488457798957824,0.909562051296234,0.0,0.0,0.0,27.30392074584961,31.0,306.91461181640625,-0.0,324.9053039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8976013660430908,0.1438461989164352,0.1290415972471237,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296630859375,0.9647717475891112,0.1750556677579879,0.1651418805122375,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.9183912873268129,0.153309017419815,0.1069213822484016,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.9424929022789,0.1640102863311767,0.1547848582267761,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.9756237268447876,0.1956964582204818,0.8108496069908142,288.53179931640625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919311523437,288.54278564453125,1.0,0.2915419936180115,1.0,1.0,0.3131191730499267,1.0,-1.6403751373291016,1.2884490489959717,0.3519259691238403,0.9102649688720704,0.0,0.0,0.0,27.55265045166016,34.0,270.0859680175781,-0.0,328.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926513671875,0.897956371307373,0.1452294141054153,0.1302956938743591,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5938415527344,0.9655003547668456,0.1769403368234634,0.1669281870126724,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59307861328125,0.918908417224884,0.1548305600881576,0.1079939976334571,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934753417969,0.9431992769241332,0.1657312661409378,0.1564180999994278,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.9729170203208924,0.1977845430374145,0.8105799555778503,288.59539794921875,288.54998779296875,286.42987060546875,285.6755676269531,288.7720642089844,297.30035400390625,288.6039123535156,1.0,0.2928269505500793,1.0,1.0,0.3136131465435028,1.0,-1.6469484567642212,1.292186260223389,0.3547622561454773,0.912583589553833,0.0,0.0,0.0,27.845983505249023,34.0,221.2088928222656,-0.0,332.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982301950454712,0.146582543849945,0.1315301060676574,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661652445793152,0.1788051426410675,0.1687058806419372,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193251729011536,0.1563158184289932,0.1090485677123069,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438342452049256,0.1674307882785797,0.158040851354599,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.97072035074234,0.1998661160469055,0.8117868900299072,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.796875,297.3087463378906,288.6558837890625,1.0,0.2943899929523468,1.0,1.0,0.3141071200370788,1.0,-1.6552261114120483,1.2971110343933103,0.3581151068210602,0.9157316088676452,0.0,0.0,0.0,28.17805862426757,37.0,183.80821228027344,-0.0,337.3775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930847167969,0.8984617590904236,0.1479058116674423,0.132737249135971,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.9668003916740416,0.1806439161300659,0.1704615652561187,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6933898925781,0.9196776151657104,0.1577610671520233,0.1100760474801063,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6936950683594,0.9444340467453004,0.1691027879714965,0.1596401333808899,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.69403076171875,0.969130277633667,0.2019117176532745,0.8145087957382202,288.69512939453125,288.6499938964844,286.4623718261719,285.697509765625,288.822509765625,297.31695556640625,288.7016906738281,1.0,0.2962266504764557,1.0,1.0,0.3146010935306549,1.0,-1.6652045249938965,1.3032156229019165,0.3619888722896576,0.9197010397911072,0.0,0.0,0.0,28.545974731445312,37.0,155.9976806640625,-0.0,343.59283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8986967206001282,0.1492025703191757,0.1339190900325775,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9674416780471802,0.1824546009302139,0.1721915304660797,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.9200167655944824,0.1591724157333374,0.1110775843262672,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73583984375,0.9450382590293884,0.1707456111907959,0.1612124741077423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9681875109672546,0.2038974314928054,0.8187078237533569,288.7370910644531,288.75,286.4786682128906,285.7084350585937,288.84893798828125,297.3247375488281,288.7430114746094,1.0,0.2983252704143524,1.0,1.0,0.3150950670242309,1.0,-1.6768287420272827,1.3104557991027832,0.3663728833198547,0.924457848072052,0.0,0.0,0.0,28.94669532775879,55.0,135.3791961669922,-0.0,350.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7731628417969,0.8984330892562866,0.1504937708377838,0.1350861191749572,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7738952636719,0.9675573110580444,0.1842557191848755,0.1739030927419662,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734069824219,0.9197702407836914,0.1605748683214187,0.1120635271072387,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.773681640625,0.9450589418411256,0.1723786741495132,0.162765696644783,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77392578125,0.971592366695404,0.205745980143547,0.8355115652084351,288.7748107910156,288.75,286.4949951171875,285.7193298339844,288.87548828125,297.3315124511719,288.78033447265625,1.0,0.3033191561698913,1.0,1.0,0.3149569630622864,1.0,-1.7034900188446045,1.3293300867080688,0.3741599321365356,0.937419891357422,0.0,0.0,0.0,29.69192886352539,55.0,119.84780883789062,-0.0,367.3227844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8099060058594,0.8980519771575928,0.151768073439598,0.1362451016902923,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9675412178039552,0.1860382556915283,0.1756029576063156,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101806640625,0.9193922877311708,0.1619676798582077,0.1130442470312118,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104248046875,0.9449369311332704,0.1739964336156845,0.164308562874794,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8107604980469,0.9784950613975524,0.2072433680295944,0.8631134629249573,288.8116149902344,288.8500061035156,286.51141357421875,285.730224609375,288.907470703125,297.33575439453125,288.8172302246094,1.0,0.3102113008499145,1.0,1.0,0.3148188591003418,1.0,-1.7430633306503296,1.3572217226028442,0.3858416080474853,0.9567909240722656,0.0,0.0,0.0,30.7401180267334,58.0,111.6142349243164,-0.0,392.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476867675781,0.8981852531433105,0.1529950052499771,0.1373744308948516,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8484191894531,0.968065083026886,0.1877752840518951,0.1772719025611877,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479309082031,0.9196393489837646,0.1633325666189193,0.1140113323926925,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481750488281,0.9454233050346376,0.1755763441324234,0.1658257097005844,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8485717773437,0.9847414493560792,0.2083163857460022,0.8890164494514465,288.849365234375,288.8500061035156,286.52789306640625,285.7411193847656,288.9382629394531,297.33697509765625,288.8546447753906,1.0,0.316310167312622,1.0,1.0,0.3146807551383972,1.0,-1.78056538105011,1.3835551738739014,0.3970101773738861,0.9752830862998962,0.0,0.0,0.0,31.735191345214844,58.0,106.62026977539062,-0.0,417.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829345703125,0.8985921740531921,0.1541774123907089,0.1384595334529876,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88360595703125,0.9688825011253356,0.1894666403532028,0.1788950711488723,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831481933594,0.9202556610107422,0.1646774709224701,0.1149596273899078,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8833923339844,0.9462517499923706,0.1771207898855209,0.167305588722229,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8838195800781,0.9907271862030028,0.2090483903884887,0.9148898124694824,288.884521484375,288.95001220703125,286.5444641113281,285.7520446777344,288.9678955078125,297.3363952636719,288.88946533203125,1.0,0.3225409686565399,1.0,1.0,0.3145426213741302,1.0,-1.817758202552796,1.409623146057129,0.4081350564956665,0.9934054613113404,0.0,0.0,0.0,32.71537399291992,61.0,101.25849151611328,-0.0,442.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.8980149626731873,0.1553204953670501,0.1395097523927688,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9175720214844,0.9686832427978516,0.1911078542470932,0.1804762035608291,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171447753906,0.9197958111763,0.1660083979368209,0.1158984452486038,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9459652304649352,0.1786262542009353,0.1687536686658859,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9178466796875,0.9955340623855592,0.209455981850624,0.9411688446998596,288.9184875488281,288.95001220703125,286.5611267089844,285.76300048828125,288.9972229003906,297.3350830078125,288.9231872558594,1.0,0.3288711607456207,1.0,1.0,0.3144045174121856,1.0,-1.855139136314392,1.4357508420944214,0.4193882048130035,1.011559009552002,0.0,0.0,0.0,33.78617858886719,61.0,97.08802795410156,-0.0,470.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.8448064923286438,0.156378298997879,0.1406888365745544,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512634277344,0.905492067337036,0.192641869187355,0.182178109884262,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8632705807685852,0.1672652065753936,0.1169515699148178,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.8847912549972534,0.1800337582826614,0.1703323125839233,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9363586902618408,0.2097099721431732,0.943518877029419,288.9522399902344,289.04998779296875,286.5779113769531,285.77398681640625,289.0308532714844,297.33416748046875,288.95782470703125,1.0,0.33391273021698,1.0,1.0,0.3156332671642303,1.0,-1.8565737009048464,1.433690309524536,0.4228833317756653,1.014574408531189,0.0,0.0,0.0,39.06550979614258,64.0,95.29246520996094,-0.0,489.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.98394775390625,0.82872474193573,0.1574354022741317,0.1417246013879776,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9845886230469,0.8868893980979919,0.1941376626491546,0.1837006509304046,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841613769531,0.8463906049728394,0.168498694896698,0.1178889796137809,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9844055175781,0.8668904900550842,0.1814067214727401,0.1717377603054046,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9848022460937,0.9125483632087708,0.2100991457700729,0.9453895688056946,288.9854431152344,289.04998779296875,286.5948181152344,285.7850646972656,289.0595397949219,297.3337097167969,288.98974609375,1.0,0.3389886319637298,1.0,1.0,0.316862016916275,1.0,-1.8729490041732788,1.4431381225585938,0.4298108220100403,1.015476107597351,0.0,0.0,0.0,41.65408706665039,64.0,92.75749969482422,-0.0,506.6144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8105602264404297,0.1584998667240142,0.1427902430295944,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8662718534469604,0.1956084370613098,0.1852208077907562,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8280573487281799,0.1697091460227966,0.1188302561640739,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8473782539367676,0.1827539652585983,0.1731421202421188,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.017333984375,0.8888475298881531,0.2105823308229446,0.9479060769081116,289.0179748535156,289.1499938964844,286.6118469238281,285.7962341308594,289.09136962890625,297.3338928222656,289.0223083496094,1.0,0.3434102833271026,1.0,1.0,0.3180907666683197,1.0,-1.8818919658660889,1.4467560052871704,0.4351360201835632,1.0171359777450562,0.0,0.0,0.0,44.951778411865234,67.0,91.69940185546876,-0.0,523.1934204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491638183594,0.7961726784706116,0.1595785468816757,0.143854022026062,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.8515642881393433,0.1970697939395904,0.1867122054100036,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04937744140625,0.8145589232444763,0.1709061115980148,0.1197495535016059,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04962158203125,0.8335288166999817,0.184088796377182,0.1745159775018692,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.8717432618141174,0.2111451774835586,0.9507623314857484,289.0506286621094,289.1499938964844,286.6290588378906,285.8074951171875,289.1234741210937,297.3344116210937,289.0549621582031,1.0,0.3475110828876495,1.0,1.0,0.319319486618042,1.0,-1.8911433219909668,1.4505573511123655,0.4405859708786011,1.0189129114151,0.0,0.0,0.0,47.91173553466797,67.0,91.18701171875,-0.0,539.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.7849969267845154,0.160673052072525,0.1449209600687027,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824890136719,0.8405662178993225,0.1985317319631576,0.1881891191005706,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820617675781,0.8035333752632141,0.1720971018075943,0.1206543669104576,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8230055570602417,0.1854201704263687,0.1758720129728317,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826721191406,0.8586916327476501,0.2117698043584823,0.953876256942749,289.08331298828125,289.25,286.6464538574219,285.81884765625,289.15576171875,297.3350524902344,289.0876159667969,1.0,0.3513618409633636,1.0,1.0,0.3205482363700866,1.0,-1.900651693344116,1.4545061588287354,0.4461455047130584,1.020781397819519,0.0,0.0,0.0,50.607421875,55.0,90.9767837524414,-0.0,554.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175537109375,0.7845155000686646,0.1617870479822158,0.1459279507398605,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11834716796875,0.8402220606803894,0.200002834200859,0.1895903646945953,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1178283691406,0.803053617477417,0.1732904016971588,0.1214985698461532,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1181030273437,0.8226243257522583,0.1867561191320419,0.1771483421325683,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.8571234941482544,0.2124501764774322,0.95687997341156,289.1193542480469,289.25,286.6640014648437,285.8303527832031,289.2043151855469,297.3357849121094,289.12481689453125,1.0,0.3528730273246765,1.0,1.0,0.3233677744865417,1.0,-1.9096978902816768,1.4549858570098877,0.4547119736671448,1.0193043947219849,0.0,0.0,0.0,51.29248809814453,55.0,99.21540832519533,-0.0,562.9848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16119384765625,0.7908352017402649,0.1629409193992614,0.1469102948904037,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.846613883972168,0.2015055418014526,0.190957173705101,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.8094303607940674,0.1745094805955886,0.122312918305397,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.828697919845581,0.188118427991867,0.1783855706453323,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8627452850341797,0.2131955772638321,0.9598966240882874,289.1631774902344,289.3500061035156,286.6817626953125,285.84197998046875,289.25518798828125,297.3367919921875,289.16900634765625,1.0,0.3532725274562835,1.0,1.0,0.3261873126029968,1.0,-1.9186047315597528,1.4550968408584597,0.4635079205036163,1.017475724220276,0.0,0.0,0.0,50.61514663696289,43.0,110.48694610595705,-0.0,567.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20709228515625,0.8030077815055847,0.1641439199447631,0.1478949338197708,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080078125,0.8590422868728638,0.2030501365661621,0.1923190206289291,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074279785156,0.8210129737854004,0.1757645159959793,0.1231196522712707,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.8403506278991699,0.1895167827606201,0.1796127259731292,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20819091796875,0.8747002482414246,0.214007019996643,0.9630193710327148,289.2091369628906,289.3500061035156,286.69970703125,285.8537902832031,289.30621337890625,297.338134765625,289.2151794433594,1.0,0.3527458012104034,1.0,1.0,0.3290068507194519,1.0,-1.9276145696640008,1.4552172422409058,0.4723973870277405,1.0156322717666626,0.0,0.0,0.0,48.92003631591797,43.0,119.0304183959961,-0.0,568.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206689953804016,0.1654056310653686,0.1488958299160003,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8785204291343689,0.2046423107385635,0.1936896741390228,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381785750389099,0.1770528256893158,0.1239263489842414,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585745096206665,0.190948873758316,0.1808400601148605,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937898278236389,0.2148792147636413,0.9662681221961976,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.357421875,297.3397827148437,289.2627868652344,1.0,0.3514847159385681,1.0,1.0,0.331826388835907,1.0,-1.9368058443069456,1.4554007053375244,0.481405109167099,1.0138120651245115,0.0,0.0,0.0,46.39783477783203,31.0,125.55496215820312,-0.0,566.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30322265625,0.8451281189918518,0.1667382270097732,0.1499289870262146,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041381835937,0.9074474573135376,0.2062886506319046,0.1950809061527252,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30352783203125,0.8638462424278259,0.1783691346645355,0.1247341185808181,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.8860692977905273,0.1924097836017608,0.1820694357156753,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9236695170402528,0.2158083617687225,0.9696514010429382,289.3052978515625,289.45001220703125,286.736328125,285.8778991699219,289.4088134765625,297.3417358398437,289.31158447265625,1.0,0.3496231138706207,1.0,1.0,0.3346458971500397,1.0,-1.946226000785828,1.4556796550750732,0.4905463755130768,1.0120372772216797,0.0,0.0,0.0,43.18354415893555,31.0,130.52798461914062,-0.0,562.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531494140625,0.882933497428894,0.1681390851736068,0.1510039865970611,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.9542393684387208,0.2079892009496688,0.1965010464191436,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.903359830379486,0.1797132492065429,0.1255443543195724,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35382080078125,0.9294487237930298,0.1938992142677307,0.1833029091358184,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.968554139137268,0.2167898267507553,0.9731717109680176,289.35528564453125,289.54998779296875,286.7549743652344,285.8902282714844,289.4620056152344,297.343994140625,289.3617553710937,1.0,0.3472899794578552,1.0,1.0,0.3376201093196869,1.0,-1.9559035301208496,1.4557607173919678,0.5001427531242371,1.0100101232528689,0.0,0.0,0.0,39.41001510620117,34.0,135.16830444335938,-0.0,556.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4047241210937,0.915760338306427,0.1695954501628875,0.1521937251091003,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4057006835937,0.9865537285804749,0.2097385972738266,0.1980319768190384,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.405029296875,0.9393873810768129,0.1810854524374008,0.1264200657606125,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4053955078125,0.96551913022995,0.1954173892736435,0.1846255809068679,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058532714844,0.9962619543075562,0.2178195714950561,0.9752097725868224,289.4068908691406,289.54998779296875,286.77392578125,285.9028015136719,289.5155944824219,297.34649658203125,289.4135131835937,1.0,0.3466554582118988,1.0,1.0,0.3405943214893341,1.0,-1.9650412797927856,1.4553731679916382,0.5096680521965027,1.007840275764465,0.0,0.0,0.0,37.17529678344727,34.0,139.41293334960938,-0.0,555.7591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4558410644531,0.91834956407547,0.1710671037435531,0.1535066068172454,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4567565917969,0.9884833097457886,0.2115063667297363,0.1996906697750091,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9416558742523192,0.1824581772089004,0.1273767054080963,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.96761953830719,0.1969374865293502,0.1860588490962982,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45684814453125,0.9938951730728148,0.2189914584159851,0.9671482443809508,289.4578552246094,289.6499938964844,286.7931213378906,285.91558837890625,289.56365966796875,297.34912109375,289.4639892578125,1.0,0.3460814654827118,1.0,1.0,0.3435685336589813,1.0,-1.961220026016236,1.4464081525802612,0.5148119330406189,0.9996939301490784,0.0,0.0,0.0,37.10524368286133,52.0,139.15687561035156,-0.0,552.9190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.505126953125,0.9196528792381288,0.172599047422409,0.1548570543527603,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060729980469,0.9893971681594848,0.2133460342884063,0.2013960182666778,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50543212890625,0.942578673362732,0.1838864684104919,0.1283559650182724,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.9685024619102478,0.1985147595405578,0.1875240802764892,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5061340332031,0.9936590194702148,0.2203245460987091,0.9711666703224182,289.5071716308594,289.6499938964844,286.8126220703125,285.9286193847656,289.6170959472656,297.35137939453125,289.5137634277344,1.0,0.3484874665737152,1.0,1.0,0.3465427458286285,1.0,-1.9724336862564087,1.4473975896835327,0.5250360369682312,0.997897744178772,0.0,0.0,0.0,37.49184799194336,52.0,140.30711364746094,-0.0,562.3804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
