time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587463378906,0.9202622175216676,0.1741838902235031,0.1562606990337371,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9897817373275756,0.2152486890554428,0.203168049454689,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55908203125,0.9427897930145264,0.1853640079498291,0.129374012351036,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594482421875,0.9687442183494568,0.2001430392265319,0.1890433877706527,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9955077171325684,0.2216109335422516,0.985552191734314,289.5609741210937,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.3538818359375,289.56805419921875,1.0,0.3528467714786529,1.0,1.0,0.3495169579982757,1.0,-1.9965403079986568,1.4567387104034424,0.5398015975952148,1.0018272399902344,0.0,0.0,0.0,38.268184661865234,70.0,146.25987243652344,-0.0,582.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175842285156,0.9027135968208312,0.1757998764514923,0.1577578336000442,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6186828613281,0.9748756289482116,0.2171849608421325,0.2050443887710571,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.617919921875,0.9235919713974,0.1868652105331421,0.1304609030485153,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.61834716796875,0.95099675655365,0.201796606183052,0.1906574368476867,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.61883544921875,0.9828568696975708,0.222729206085205,0.9993826746940612,289.6200561523437,289.75,286.8525390625,285.9554748535156,289.741455078125,297.3569030761719,289.6278381347656,1.0,0.3587501049041748,1.0,1.0,0.3529272079467773,1.0,-2.02321195602417,1.4666261672973633,0.5565857291221619,1.0063166618347168,0.0,0.0,0.0,40.533447265625,70.0,156.21923828125,-0.0,609.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67626953125,0.861950695514679,0.1774035096168518,0.1593614965677261,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.928154706954956,0.2191117405891418,0.2070347368717193,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67657470703125,0.8795247077941895,0.1883474737405777,0.1316253542900085,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.67694091796875,0.9028858542442322,0.2034335136413574,0.1923783421516418,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.9365912079811096,0.2238831520080566,1.005238652229309,289.678466796875,289.8500061035156,286.8729553222656,285.9693298339844,289.8006286621094,297.3600769042969,289.685791015625,1.0,0.3651126623153686,1.0,1.0,0.3563374578952789,1.0,-2.035292625427246,1.4669256210327148,0.5683668851852417,1.0038310289382937,0.0,0.0,0.0,45.43814849853516,88.0,158.57302856445312,-0.0,636.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372741699219,0.8307619094848633,0.1790305972099304,0.1610130369663238,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73834228515625,0.8898442387580872,0.2210663408041,0.2090793401002884,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.8462768793106079,0.1898486316204071,0.1328234225511551,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.73797607421875,0.8677449822425842,0.2050913721323013,0.1941468566656112,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7384338378906,0.8958346843719482,0.2250222265720367,1.0113563537597656,289.7395935058594,289.8500061035156,286.8937683105469,285.9834899902344,289.8612670898437,297.3632507324219,289.7469482421875,1.0,0.3723730444908142,1.0,1.0,0.3597477078437805,1.0,-2.0506410598754883,1.4692425727844238,0.5813985466957092,1.0028303861618042,0.0,0.0,0.0,51.01995468139648,88.0,163.26568603515625,-0.0,668.5950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.8041064739227295,0.1806746423244476,0.1626999527215957,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8596291542053223,0.2230430394411087,0.2111654132604599,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978515625,0.8193724155426025,0.1913635581731796,0.134046196937561,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.8391999006271362,0.2067644894123077,0.195950448513031,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8641328811645508,0.2261944860219955,1.0176304578781128,289.7998352050781,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.8071594238281,1.0,0.3801986873149872,1.0,1.0,0.3631579279899597,1.0,-2.0663411617279053,1.4717106819152832,0.5946304798126221,1.0018784999847412,0.0,0.0,0.0,57.30849075317383,91.0,165.2856903076172,-0.0,703.4335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.7870485186576843,0.1823376268148422,0.1643527299165725,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.859130859375,0.8423405885696411,0.2250436842441558,0.2132205069065094,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.8024114966392517,0.1928947120904922,0.1352404654026031,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.8227163553237915,0.2084544897079467,0.1977165341377258,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8455988764762878,0.2273969501256942,1.0237928628921509,289.8603515625,289.95001220703125,286.9364013671875,286.0127868652344,289.9819641113281,297.36944580078125,289.8676147460937,1.0,0.3863848745822906,1.0,1.0,0.3665681779384613,1.0,-2.081751108169556,1.4739149808883667,0.6078362464904785,1.0007425546646118,0.0,0.0,0.0,62.28257369995117,91.0,166.6315460205078,-0.0,733.8761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.775492250919342,0.1840250641107559,0.1659969687461853,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.8308740854263306,0.2270725816488266,0.2152704894542694,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902293801307678,0.1944472193717956,0.1364259570837021,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111801743507385,0.210165649652481,0.1994708329439163,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8330956101417542,0.2286297082901001,1.0299499034881592,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0303955078125,297.3725280761719,289.924560546875,1.0,0.3920202553272247,1.0,1.0,0.36880823969841,1.0,-2.0971128940582275,1.4784934520721436,0.6186195611953735,1.0019720792770386,0.0,0.0,0.0,66.49415588378906,79.0,161.0683135986328,-0.0,761.9900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9684753417969,0.7732279300689697,0.1857285052537918,0.1675684154033661,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.8285748958587646,0.229122057557106,0.2172479331493377,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9687194824219,0.787568986415863,0.1960139721632003,0.1375532299280166,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.8085922002792358,0.2118909358978271,0.2011462152004242,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.8298799991607666,0.2298818677663803,1.0357650518417358,289.9703674316406,290.04998779296875,286.9805908203125,286.0434265136719,290.07696533203125,297.3755798339844,289.9764404296875,1.0,0.3951036036014557,1.0,1.0,0.3710483014583587,1.0,-2.111726999282837,1.4827144145965576,0.6290125250816345,1.003026008605957,0.0,0.0,0.0,68.27178955078125,79.0,153.16766357421875,-0.0,781.0797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7764502763748169,0.187452033162117,0.1690945625305175,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8316894769668579,0.2311944216489792,0.2191810458898544,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7905756235122681,0.1975980997085571,0.1386437267065048,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.8115932941436768,0.2136327475309372,0.2027713060379028,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8321021199226379,0.2311533540487289,1.041359305381775,290.02099609375,290.1499938964844,287.0032958984375,286.059326171875,290.1233825683594,297.3786315917969,290.0268859863281,1.0,0.3969202041625976,1.0,1.0,0.3732883632183075,1.0,-2.1258623600006104,1.486590027809143,0.6392723321914673,1.003826141357422,0.0,0.0,0.0,68.40771484375,67.0,147.09449768066406,-0.0,794.0418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0688171386719,0.7839607000350952,0.1891998648643493,0.1705944985151291,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.8390205502510071,0.2332927882671356,0.2210887223482132,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06903076171875,0.79795902967453,0.1992020159959793,0.1397115290164947,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693359375,0.8186864852905273,0.2153932154178619,0.2043647170066833,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.8385334014892578,0.2324452102184295,1.0468134880065918,290.0705871582031,290.1499938964844,287.02642822265625,286.0755920410156,290.169677734375,297.3817138671875,290.0763244628906,1.0,0.3976839780807495,1.0,1.0,0.3755284249782562,1.0,-2.139702081680298,1.4902384281158447,0.6494638323783875,1.004461407661438,0.0,0.0,0.0,67.31427764892578,67.0,142.53546142578125,-0.0,802.4094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7955508232116699,0.1909841001033783,0.1720841228961944,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11846923828125,0.8504859805107117,0.2354243993759155,0.2229850590229034,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.8093389272689819,0.2008227556943893,0.1407636404037475,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181945800781,0.8294129371643066,0.2171695977449417,0.2059358656406402,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490416407585144,0.2337579131126403,1.0521754026412964,290.119384765625,290.25,287.04998779296875,286.09228515625,290.2159423828125,297.3848571777344,290.1250305175781,1.0,0.397624522447586,1.0,1.0,0.3777684569358825,1.0,-2.153359651565552,1.4937338829040527,0.6596259474754333,1.0049818754196167,0.0,0.0,0.0,65.23786163330078,55.0,139.13270568847656,-0.0,807.0951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1665344238281,0.8113476634025574,0.1928137838840484,0.173580601811409,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1673278808594,0.8667749762535095,0.2375954687595367,0.2248838692903518,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.8240646719932556,0.2024584859609604,0.1418029069900512,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16705322265625,0.8443206548690796,0.2189602106809616,0.2074888348579406,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16729736328125,0.8642584681510925,0.2350925058126449,1.0574806928634644,290.1682434082031,290.25,287.0738830566406,286.10919189453125,290.2647705078125,297.3881225585937,290.1739807128906,1.0,0.3969011306762695,1.0,1.0,0.3802813589572906,1.0,-2.16692328453064,1.4965498447418213,0.6703734397888184,1.0048413276672363,0.0,0.0,0.0,62.35063171386719,55.0,138.05551147460938,-0.0,808.7415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162475585937,0.8307338953018188,0.1946869045495987,0.1750926524400711,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.8890491127967834,0.2398067861795425,0.2267945408821106,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164306640625,0.8432475924491882,0.2041141241788864,0.1428351253271103,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8648356199264526,0.2207696586847305,0.2090314179658889,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8853425979614258,0.2364517748355865,1.0627676248550415,290.21795654296875,290.3500061035156,287.0979919433594,286.1261291503906,290.31378173828125,297.3915100097656,290.2236328125,1.0,0.3956617414951324,1.0,1.0,0.3827942311763763,1.0,-2.180476665496826,1.4992834329605105,0.6811931729316711,1.0046147108078003,0.0,0.0,0.0,58.81376647949219,43.0,138.00477600097656,-0.0,807.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658386230469,0.8566652536392212,0.1965992748737335,0.1766218543052673,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2666320800781,0.9202775359153748,0.2420573085546493,0.2287216037511825,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660217285156,0.8698847889900208,0.2057929188013076,0.1438668072223663,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2663269042969,0.8932675123214722,0.2226011008024215,0.2105721533298492,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2665710449219,0.9147531390190125,0.2378368973731994,1.0680676698684692,290.2675170898437,290.3500061035156,287.1222839355469,286.14306640625,290.36260986328125,297.39501953125,290.2731628417969,1.0,0.3940145671367645,1.0,1.0,0.385307103395462,1.0,-2.1940834522247314,1.5020160675048828,0.6920674443244934,1.0043699741363523,0.0,0.0,0.0,54.74483108520508,43.0,137.83404541015625,-0.0,805.2280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153076171875,0.8941997289657593,0.1985460668802261,0.1781676709651947,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.9649446606636048,0.2443446367979049,0.2306672781705856,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.9081932306289672,0.2074957340955734,0.1449023634195327,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.9358193874359132,0.2244554758071899,0.2121170461177826,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.958579421043396,0.2392473369836807,1.0734013319015503,290.31695556640625,290.45001220703125,287.1467590332031,286.1600646972656,290.4112854003906,297.39862060546875,290.32257080078125,1.0,0.3920583128929138,1.0,1.0,0.3878199756145477,1.0,-2.207782506942749,1.5047731399536133,0.7030094861984253,1.004124402999878,0.0,0.0,0.0,50.25392150878906,46.0,137.59059143066406,-0.0,800.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9304206371307372,0.2005223929882049,0.1798032224178314,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9958200454711914,0.2466693818569183,0.232711061835289,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9459212422370912,0.2092217206954956,0.1460016518831253,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651428222656,0.9721087217330932,0.2263323813676834,0.2137473225593567,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9900420308113098,0.240681767463684,1.0791488885879517,290.3663024902344,290.45001220703125,287.17144775390625,286.17706298828125,290.4598999023437,297.4022827148437,290.3718566894531,1.0,0.39191934466362,1.0,1.0,0.3903328776359558,1.0,-2.222097873687744,1.5078798532485962,0.7142180800437927,1.0040935277938845,0.0,0.0,0.0,47.394187927246094,46.0,137.36593627929688,-0.0,803.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41278076171875,0.941539227962494,0.2024921327829361,0.1815491765737533,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.992254912853241,0.2493207305669784,0.2246425002813339,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.956096053123474,0.2109389156103134,0.1471839249134063,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.98088538646698,0.2282007932662964,0.2154898345470428,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9968645572662354,0.242110475897789,1.0854361057281494,290.41424560546875,290.54998779296875,287.1963195800781,286.194091796875,290.50225830078125,297.4067077636719,290.4192199707031,1.0,0.391967624425888,1.0,1.0,0.3924480378627777,1.0,-2.2255115509033203,1.505043625831604,0.7204678654670715,1.0006710290908811,0.0,0.0,0.0,46.8770637512207,66.0,133.6005859375,-0.0,804.6259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4573974609375,0.9430273771286012,0.2044927775859832,0.183332473039627,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579467773437,0.9927768111228944,0.2523362040519714,0.2263683080673217,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4575500488281,0.956974446773529,0.2126882225275039,0.1483949273824691,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45782470703125,0.981640100479126,0.2301023304462433,0.2172718197107315,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4580078125,0.9969491362571716,0.2435764521360397,1.0919313430786133,290.4588623046875,290.54998779296875,287.22137451171875,286.2111511230469,290.54718017578125,297.4130859375,290.4640808105469,1.0,0.3952145874500274,1.0,1.0,0.3945631980895996,1.0,-2.2414820194244385,1.5100929737091064,0.7313891649246216,1.001906156539917,0.0,0.0,0.0,47.49023818969727,66.0,130.3964385986328,-0.0,821.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040588378906,0.9361928105354308,0.2065154463052749,0.1851668655872345,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.9960251450538636,0.2550257444381714,0.2360595613718032,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.9498732686042786,0.2144614607095718,0.1496468782424926,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044860839844,0.9755831360816956,0.232028990983963,0.2191102206707,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9912208914756776,0.2450656294822693,1.0986950397491455,290.50555419921875,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,297.4181213378906,290.5108947753906,1.0,0.4003739655017853,1.0,1.0,0.3966783583164215,1.0,-2.2669756412506104,1.5209531784057615,0.7460224032402039,1.006968379020691,0.0,0.0,0.0,49.09604263305664,86.0,130.61248779296875,-0.0,852.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521850585937,0.9053138494491576,0.2085309475660324,0.1871069371700287,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.9769432544708252,0.2571957111358642,0.2428525984287262,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55230712890625,0.9177879095077516,0.2162292748689651,0.1509822458028793,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5525817871094,0.94592547416687,0.2339512854814529,0.2210625857114792,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5527648925781,0.9641594290733336,0.2465481162071228,1.1059926748275757,290.5536499023437,290.6499938964844,287.2720642089844,286.2453308105469,290.63922119140625,297.4200439453125,290.5587463378906,1.0,0.4068002700805664,1.0,1.0,0.3987935185432434,1.0,-2.2885496616363525,1.5292960405349731,0.7592534422874451,1.0106889009475708,0.0,0.0,0.0,53.08717727661133,86.0,131.00259399414062,-0.0,889.2587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8732214570045471,0.2105387449264526,0.1890912503004074,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987243652344,0.9413270950317384,0.2593338787555694,0.2450655251741409,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.8837489485740662,0.2179919630289077,0.1523535102605819,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9079604148864746,0.2358696907758712,0.2230646759271621,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9257744550704956,0.2480227649211883,1.1135109663009644,290.5994567871094,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4215087890625,290.6043395996094,1.0,0.41411292552948,1.0,1.0,0.4009086787700653,1.0,-2.308468818664551,1.5365889072418213,0.7718799710273743,1.0136594772338867,0.0,0.0,0.0,58.57851409912109,106.0,128.9018096923828,-0.0,929.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64501953125,0.8440473675727844,0.212538406252861,0.191109612584114,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.9044877290725708,0.2616007030010223,0.2473899722099304,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451416015625,0.853262186050415,0.2197490334510803,0.1537532210350036,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454162597656,0.8757148385047913,0.2377834618091583,0.2251063585281372,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6455993652344,0.8904114961624146,0.2494895607233047,1.1212007999420166,290.64654541015625,290.75,287.323486328125,286.2795715332031,290.7351989746094,297.4233703613281,290.65203857421875,1.0,0.4220518469810486,1.0,1.0,0.403975635766983,1.0,-2.327056407928467,1.5409677028656006,0.7860888838768005,1.0139213800430298,0.0,0.0,0.0,65.20415496826172,106.0,131.97401428222656,-0.0,975.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8199623823165894,0.2145469784736633,0.1931593120098114,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8759838938713074,0.2639291882514953,0.2498224526643753,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.8282720446586609,0.2215149849653244,0.1551781594753265,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489012122154236,0.2397061437368393,0.2271826714277267,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.861893355846405,0.2509633302688598,1.129043698310852,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.4254455566406,290.7032775878906,1.0,0.4305310845375061,1.0,1.0,0.4070425927639007,1.0,-2.346067190170288,1.54542338848114,0.8006437420845032,1.0141605138778689,0.0,0.0,0.0,72.5960693359375,109.0,136.7987060546875,-0.0,1024.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7479553222656,0.8054437041282654,0.2165702581405639,0.1951551884412765,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486877441406,0.8598318099975586,0.2663100659847259,0.2522412240505218,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480773925781,0.8137316107749939,0.2232944369316101,0.1565608382225036,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483825683594,0.8338861465454102,0.2416416555643081,0.2292014509439468,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.8456341624259949,0.2524486184120178,1.1366068124771118,290.7494812011719,290.8500061035156,287.3755798339844,286.3138732910156,290.8404541015625,297.4277038574219,290.7550048828125,1.0,0.4371193647384643,1.0,1.0,0.4101095497608185,1.0,-2.364543199539185,1.5495128631591797,0.8150302767753601,1.0141738653182983,0.0,0.0,0.0,78.25839233398438,109.0,139.9754638671875,-0.0,1067.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952524423599243,0.2186159789562225,0.197131335735321,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8493586778640747,0.2687402367591858,0.2546693384647369,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033587336540222,0.2250942438840866,0.1579269617795944,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239480257034302,0.2435961961746215,0.2311968207359314,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348525166511536,0.2539519071578979,1.14405357837677,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.4301452636719,290.80682373046875,1.0,0.4430757462978363,1.0,1.0,0.4131765067577362,1.0,-2.38281798362732,1.553450584411621,0.829367458820343,1.014060139656067,0.0,0.0,0.0,82.94598388671875,97.0,141.87841796875,-0.0,1106.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.7937982678413391,0.2206874340772628,0.199025884270668,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.84781813621521,0.2712160944938659,0.2570338547229767,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.801520049571991,0.2269174307584762,0.1592281758785247,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.822233259677887,0.2455723285675048,0.2331028580665588,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325704336166382,0.2554761171340942,1.1510732173919678,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,290.94384765625,297.4327697753906,290.8586730957031,1.0,0.4464778304100036,1.0,1.0,0.4162434637546539,1.0,-2.400222063064575,1.5568300485610962,0.8433920741081238,1.0135999917984009,0.0,0.0,0.0,84.87246704101562,97.0,142.85935974121094,-0.0,1133.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.7975944876670837,0.2227905988693237,0.2008784711360931,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029846191406,0.8515602946281433,0.2737381160259247,0.2593700289726257,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049729466438293,0.2287697196006775,0.1604948937892913,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026794433594,0.8254575133323669,0.2475753128528595,0.2349602431058883,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353046774864197,0.257026731967926,1.157859444618225,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,297.43560791015625,290.90875244140625,1.0,0.4486394226551056,1.0,1.0,0.4188133478164673,1.0,-2.4171602725982666,1.5609887838363647,0.8561716079711914,1.014000415802002,0.0,0.0,0.0,84.97020721435547,85.0,140.60137939453125,-0.0,1153.0374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95050048828125,0.8053593039512634,0.2249209135770797,0.2027077823877334,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.8594115376472473,0.2763001620769501,0.261694461107254,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505920410156,0.812231183052063,0.2306482791900634,0.1617423295974731,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9508361816406,0.8324047327041626,0.24960258603096,0.2367894649505615,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9509582519531,0.8418771028518677,0.2586013078689575,1.164510726928711,290.95184326171875,291.04998779296875,287.4818115234375,286.3826599121094,291.03643798828125,297.4385986328125,290.956787109375,1.0,0.4498034715652466,1.0,1.0,0.4213832318782806,1.0,-2.433837413787842,1.5650429725646973,0.8687945008277893,1.014350175857544,0.0,0.0,0.0,83.73825073242188,85.0,137.36990356445312,-0.0,1167.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162835836410522,0.2270765006542205,0.2045212090015411,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712173700332642,0.2788988053798675,0.2640134692192077,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225285410881042,0.2325520515441894,0.1629771143198013,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428609371185303,0.2516533136367798,0.2385997921228408,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8521145582199097,0.2601990401744842,1.171071171760559,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4502035975456238,1.0,1.0,0.423953115940094,1.0,-2.4503421783447266,1.5689741373062134,0.8813679218292236,1.0146112442016602,0.0,0.0,0.0,81.4652099609375,73.0,134.7819061279297,-0.0,1176.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.830188512802124,0.2292572855949401,0.2063254415988922,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8873606324195862,0.2815331518650055,0.2663331031799316,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450744628906,0.8361539840698242,0.234481394290924,0.1642048805952072,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8573203086853027,0.2537283897399902,0.2403991371393203,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8664760589599609,0.2618204057216644,1.1775776147842407,291.0462646484375,291.1499938964844,287.5359191894531,286.4171142578125,291.12725830078125,297.4448547363281,291.051025390625,1.0,0.449997216463089,1.0,1.0,0.4265229701995849,1.0,-2.466750144958496,1.5728299617767334,0.8939201831817627,1.0148147344589231,0.0,0.0,0.0,78.34408569335938,73.0,132.66957092285156,-0.0,1182.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.848160445690155,0.2314624190330505,0.2081270068883896,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085206389427184,0.2842016816139221,0.2686593234539032,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541309237480164,0.2364356964826584,0.165430948138237,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766342997550964,0.2558275759220123,0.242195188999176,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8856905698776245,0.2634651660919189,1.1840652227401731,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,297.4481201171875,291.0973815917969,1.0,0.449339210987091,1.0,1.0,0.4290928542613983,1.0,-2.4831342697143555,1.576655387878418,0.9064789414405824,1.0149900913238523,0.0,0.0,0.0,74.56869506835938,61.0,130.9016571044922,-0.0,1186.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.8722243905067444,0.2336928695440292,0.2099304944276809,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.9386825561523438,0.2869049906730652,0.2709966599941253,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.8782894611358643,0.2384128123521804,0.1666582524776458,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.9021265506744384,0.2579491138458252,0.2439922541379928,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.911309003829956,0.2651330828666687,1.190556883811951,291.1386108398437,291.1499938964844,287.5906066894531,286.4515991210937,291.216552734375,297.451416015625,291.1432189941406,1.0,0.4483291506767273,1.0,1.0,0.4316269159317016,1.0,-2.499541997909546,1.5805575847625732,0.9189844131469728,1.015234112739563,0.0,0.0,0.0,70.26285552978516,61.0,129.226318359375,-0.0,1187.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048465490341188,0.2359536737203598,0.2117430418729782,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748764634132384,0.2896473705768585,0.2733519971370697,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.91119122505188,0.2404046803712844,0.167886421084404,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390866756439208,0.2600859105587005,0.2457905262708664,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484853744506836,0.2668233513832092,1.1970714330673218,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.4548034667969,291.1885070800781,1.0,0.4470611810684204,1.0,1.0,0.434160977602005,1.0,-2.51601243019104,1.5844885110855105,0.931523859500885,1.0154908895492554,0.0,0.0,0.0,65.54515838623047,49.0,127.69498443603516,-0.0,1186.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.9443911910057068,0.2382316291332245,0.2136102169752121,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.9990000128746032,0.292472630739212,0.2704373300075531,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2282409667969,0.9507137537002563,0.2423947304487228,0.1691445708274841,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.9762735962867736,0.2622215449810028,0.2476299405097961,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.9834312200546264,0.2685218155384063,1.2038196325302124,291.2293701171875,291.1499938964844,287.6459045410156,286.4861145019531,291.303955078125,297.4580993652344,291.2338256835937,1.0,0.4453330934047699,1.0,1.0,0.4366950392723083,1.0,-2.526611566543579,1.584854006767273,0.9417576193809508,1.0139625072479248,0.0,0.0,0.0,61.41389083862305,49.0,126.57412719726562,-0.0,1181.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9664047956466676,0.2404861748218536,0.215560644865036,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986175894737244,0.2960724234580993,0.2545521259307861,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9716599583625792,0.2443497776985168,0.1704567670822143,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9937505125999452,0.2643226087093353,0.249543160200119,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.998724639415741,0.2701990902423858,1.2080310583114624,291.2732238769531,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.27734375,1.0,0.4424258470535278,1.0,1.0,0.4392291009426117,1.0,-2.519060611724853,1.5745493173599243,0.9445114135742188,1.005561351776123,0.0,0.0,0.0,59.11757278442383,69.0,123.62156677246094,-0.0,1162.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.969795823097229,0.2427833825349807,0.2175924032926559,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9985737204551696,0.3001280128955841,0.254191517829895,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745084643363952,0.2463414222002029,0.1718260794878006,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960366487503052,0.2664608359336853,0.2515340447425842,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986287355422974,0.2720259726047516,1.2060548067092896,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4725036621094,291.319580078125,1.0,0.4436281621456146,1.0,1.0,0.441763162612915,1.0,-2.522380828857422,1.570834994316101,0.9515458941459656,1.0005308389663696,0.0,0.0,0.0,59.15730667114258,69.0,121.6803207397461,-0.0,1166.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
