time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971038579940796,0.2451216578483581,0.2196782678365707,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.998766541481018,0.3040962815284729,0.2558242678642273,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752917289733888,0.2483728975057602,0.1732345521450042,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966496229171752,0.2686406672000885,0.2535788118839264,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.998785138130188,0.2739377617835998,1.2136155366897583,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,297.4799499511719,291.3505859375,1.0,0.4469769895076751,1.0,1.0,0.4399823546409607,1.0,-2.54013466835022,1.5847738981246948,0.9553608298301696,1.010224461555481,0.0,0.0,0.0,59.93294906616211,89.0,101.15911865234376,-0.0,1191.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663024902344,0.9704543352127076,0.2474322766065597,0.221775010228157,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.9990000128746032,0.3078736364841461,0.259122222661972,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663330078125,0.9743196964263916,0.2503890097141266,0.1746554374694824,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.9958534836769104,0.2708097696304321,0.2556434273719787,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.9990004897117616,0.27577805519104,1.2290765047073364,291.36669921875,291.1499938964844,287.7582092285156,286.55517578125,291.4069519042969,297.4857482910156,291.3685302734375,1.0,0.4523617029190063,1.0,1.0,0.4382015168666839,1.0,-2.5693604946136475,1.6061711311340332,0.9631893038749696,1.024832844734192,0.0,0.0,0.0,61.30965805053711,89.0,77.9245376586914,-0.0,1233.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9626920223236084,0.2496855109930038,0.2238649427890777,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821716308594,0.9990000128746032,0.3113124966621399,0.2686792016029358,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9663570523262024,0.2523640692234039,0.1760812252759933,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9893624782562256,0.2729420065879822,0.2577188611030578,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9938303232192992,0.2774672508239746,1.243770718574524,291.3824157714844,291.1499938964844,287.78662109375,286.57244873046875,291.4153137207031,297.4898986816406,291.38409423828125,1.0,0.4594617784023285,1.0,1.0,0.4364207088947296,1.0,-2.605719804763794,1.631833553314209,0.973886251449585,1.0423407554626465,0.0,0.0,0.0,63.79634094238281,109.0,61.97488021850586,-0.0,1289.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.9432697892189026,0.2518648505210876,0.2259473949670791,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3956298828125,0.9990000128746032,0.3139343857765198,0.2871703803539276,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955078125,0.9468442797660828,0.2542809545993805,0.177512526512146,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.972827672958374,0.2750190794467926,0.2598052024841308,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39556884765625,0.9775255918502808,0.2790834307670593,1.2516276836395264,291.3957824707031,291.1499938964844,287.815185546875,286.5897216796875,291.4225769042969,297.4906311035156,291.3971862792969,1.0,0.4678204655647278,1.0,1.0,0.4346399009227752,1.0,-2.6435935497283936,1.658509612083435,0.985084056854248,1.0604095458984375,0.0,0.0,0.0,67.80430603027344,109.0,50.00581741333008,-0.0,1356.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9045495390892028,0.2539496123790741,0.2280859053134918,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.978742241859436,0.3157903254032135,0.2985524833202362,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9074481725692748,0.2561164200305938,0.1789975017309188,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9349178671836852,0.2770166993141174,0.2619665563106537,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.9398677945137024,0.2806178331375122,1.2598166465759275,291.4075622558594,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.486572265625,291.4086303710937,1.0,0.4766743779182434,1.0,1.0,0.4328590631484985,1.0,-2.67203950881958,1.679541826248169,0.9924976229667664,1.075788140296936,0.0,0.0,0.0,74.77863311767578,129.0,40.78461837768555,-0.0,1426.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110717773437,0.8699642419815063,0.2559372186660766,0.2301971763372421,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.9400633573532104,0.3177021443843841,0.3006111979484558,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110717773437,0.8722915053367615,0.257867693901062,0.180470198392868,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.8957522511482239,0.2789317071437835,0.264113038778305,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110412597656,0.8994413614273071,0.2820625901222229,1.2679121494293213,291.4110107421875,291.1499938964844,287.8726501464844,286.624267578125,291.41845703125,297.48211669921875,291.4109191894531,1.0,0.485592633485794,1.0,1.0,0.4294441342353821,1.0,-2.6931912899017334,1.7001771926879885,0.9930139780044556,1.091423511505127,0.0,0.0,0.0,83.34709167480469,129.0,23.20676612854004,-0.0,1493.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.8423289060592651,0.2578288912773132,0.2322548627853393,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.9047287702560424,0.3197567164897918,0.3028199374675751,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4074401855469,0.8442007899284363,0.2595385909080505,0.1819113343954086,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8658621311187744,0.2807680964469909,0.2662183940410614,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8688209056854248,0.2834221422672272,1.275782585144043,291.4073486328125,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4781188964844,291.40704345703125,1.0,0.4945535659790039,1.0,1.0,0.4260291755199432,1.0,-2.712038516998291,1.7197905778884888,0.9922478199005128,1.106803059577942,0.0,0.0,0.0,92.64102172851562,147.0,7.538764953613281,-0.0,1563.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.8213953375816345,0.2596342265605926,0.2342333048582077,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.8797918558120728,0.3218935430049896,0.3051346838474273,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018249511719,0.8229671716690063,0.2611364424228668,0.1833010017871856,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.8432196378707886,0.2825322151184082,0.2682553827762604,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017944335937,0.8454910516738892,0.2847031056880951,1.2833000421524048,291.4017028808594,291.1499938964844,287.9306030273437,286.6587829589844,291.39764404296875,297.474365234375,291.4012451171875,1.0,0.503301739692688,1.0,1.0,0.4226142168045044,1.0,-2.7303504943847656,1.7392187118530271,0.9911319017410278,1.1221212148666382,0.0,0.0,0.0,101.96715545654295,147.0,-3.406494140625,-0.0,1632.5733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8033477067947388,0.2613641619682312,0.2361431419849395,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8597922921180725,0.3240715265274048,0.3075099885463714,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8048096299171448,0.2626695334911346,0.1846455931663513,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8252248764038086,0.2842313349246979,0.2702315747737884,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8269488215446472,0.2859126627445221,1.2905009984970093,291.3946838378906,291.1499938964844,287.9597473144531,286.676025390625,291.387451171875,297.4706726074219,291.3941345214844,1.0,0.5119425654411316,1.0,1.0,0.4191992878913879,1.0,-2.748145341873169,1.758469820022583,0.9896756410598756,1.1373748779296875,0.0,0.0,0.0,111.37315368652344,135.0,-11.049267768859863,-0.0,1702.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.7961616516113281,0.2630285024642944,0.2378198504447937,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.8525004982948303,0.3262664377689361,0.309735357761383,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.7974072694778442,0.2641448080539703,0.1858155131340026,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.8183249235153198,0.2858710587024688,0.2719705998897552,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869323730469,0.819606602191925,0.2870561182498932,1.2965478897094729,291.3868103027344,291.1499938964844,287.989013671875,286.6932678222656,291.3771667480469,297.46697998046875,291.3861694335937,1.0,0.516579270362854,1.0,1.0,0.4157843291759491,1.0,-2.763603448867798,1.776429295539856,0.9871742129325868,1.151916742324829,0.0,0.0,0.0,116.19845581054688,135.0,-16.351972579956055,-0.0,1748.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.7946245670318604,0.2646497786045074,0.239349290728569,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.8510741591453552,0.3284720778465271,0.3118684589862823,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.7956699728965759,0.2655815184116363,0.186874970793724,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.8167176842689514,0.2874689996242523,0.2735577225685119,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.8175540566444397,0.2881510555744171,1.3018441200256348,291.3785400390625,291.1499938964844,288.0184020996094,286.71051025390625,291.3682556152344,297.4634094238281,291.3779296875,1.0,0.5196157097816467,1.0,1.0,0.4125490188598633,1.0,-2.777552843093872,1.7931694984436035,0.9843834042549132,1.1655346155166626,0.0,0.0,0.0,118.32252502441406,123.0,-19.256929397583008,-0.0,1779.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.7966523766517639,0.2662399411201477,0.2407775670289993,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.8533063530921936,0.3306843936443329,0.3139382600784302,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.7975087761878967,0.2669909298419952,0.1878586411476135,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.818493664264679,0.2890361249446869,0.2750390470027923,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3706359863281,0.8188769221305847,0.2892086505889892,1.30660879611969,291.3704833984375,291.1499938964844,288.0478820800781,286.72772216796875,291.35955810546875,297.4599304199219,291.369873046875,1.0,0.5213434100151062,1.0,1.0,0.4093137085437774,1.0,-2.790447473526001,1.8093440532684328,0.9811033606529236,1.1788156032562256,0.0,0.0,0.0,118.59850311279295,123.0,-20.82011604309082,-0.0,1800.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8014304041862488,0.2678059339523315,0.242129772901535,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.8584048748016357,0.3328994512557983,0.3159579038619995,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8021045327186584,0.2683803737163543,0.1887859404087066,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8228409886360168,0.2905799150466919,0.2764407992362976,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8227729797363281,0.2902369201183319,1.3109686374664309,291.3622741699219,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.36163330078125,1.0,0.5220856070518494,1.0,1.0,0.4060783982276916,1.0,-2.802539825439453,1.8251293897628784,0.9774105548858644,1.1918809413909912,0.0,0.0,0.0,117.46640014648438,111.0,-21.848920822143555,-0.0,1813.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.8085667490959167,0.2693507969379425,0.243420124053955,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35406494140625,0.8661075830459595,0.3351145088672638,0.3179353773593902,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.809050977230072,0.269753634929657,0.1896682977676391,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.8294104933738708,0.2921044528484344,0.2777786552906036,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.8288894295692444,0.291240245103836,1.3149991035461426,291.3539733886719,291.1499938964844,288.107177734375,286.7621765136719,291.34246826171875,297.4533386230469,291.35333251953125,1.0,0.5220456719398499,1.0,1.0,0.4028430581092834,1.0,-2.813981056213379,1.840611815452576,0.9733691215515136,1.204784631729126,0.0,0.0,0.0,115.20974731445312,111.0,-22.461240768432617,-0.0,1820.7952880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8174091577529907,0.2708770930767059,0.2446617484092712,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8762576580047607,0.3373276591300964,0.3198789954185486,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.8177130222320557,0.2711140215396881,0.1905164569616317,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8380405306816101,0.2936134040355682,0.2790675163269043,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8370460867881775,0.2922228276729584,1.3187732696533203,291.3456726074219,291.1499938964844,288.1369934082031,286.77935791015625,291.3341064453125,297.45025634765625,291.34503173828125,1.0,0.5214176774024963,1.0,1.0,0.3996077477931976,1.0,-2.8249144554138184,1.85587477684021,0.969039499759674,1.217578649520874,0.0,0.0,0.0,112.10491180419922,99.0,-22.77596473693848,-0.0,1822.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.8279584050178528,0.2723884284496307,0.2458630502223968,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.8889387845993042,0.3395396769046783,0.321794718503952,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.8281069993972778,0.272465169429779,0.191337302327156,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.8489177823066711,0.2951107025146484,0.2803169786930084,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.847406804561615,0.2931888103485107,1.3223378658294678,291.33941650390625,291.1499938964844,288.1668701171875,286.7965393066406,291.3316650390625,297.447265625,291.33917236328125,1.0,0.5203233361244202,1.0,1.0,0.397106260061264,1.0,-2.835433959960937,1.8691388368606567,0.9662951231002808,1.2284677028656006,0.0,0.0,0.0,108.32780456542967,99.0,-19.069231033325195,-0.0,1821.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406503200531006,0.2738963961601257,0.2470371723175048,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.9042970538139344,0.3417589366436004,0.3236931562423706,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406509757041931,0.273817241191864,0.192140519618988,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.8624005913734436,0.2966063618659973,0.2815402150154114,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.86031574010849,0.2941486835479736,1.3257570266723633,291.3360290527344,291.1499938964844,288.1968688964844,286.813720703125,291.330078125,297.44451904296875,291.3358154296875,1.0,0.5188785791397095,1.0,1.0,0.3946048021316528,1.0,-2.845672130584717,1.8821643590927124,0.9635078310966492,1.2391767501831057,0.0,0.0,0.0,104.03363037109376,87.0,-14.68190860748291,-0.0,1816.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8562256693840027,0.2754026651382446,0.248194471001625,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.9243387579917908,0.3439866006374359,0.3255835175514221,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8560716509819031,0.2751727998256683,0.1929338574409485,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8790123462677002,0.2981033027172088,0.2827478051185608,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8763019442558289,0.2951058745384216,1.3290835618972778,291.33319091796875,291.1499938964844,288.2269592285156,286.83087158203125,291.3287048339844,297.4419860839844,291.33306884765625,1.0,0.5171672701835632,1.0,1.0,0.3921033143997192,1.0,-2.855738401412964,1.895142197608948,0.9605961441993712,1.2498741149902344,0.0,0.0,0.0,99.333984375,87.0,-11.449295997619627,-0.0,1809.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.875557541847229,0.2769061326980591,0.2493382543325424,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9488589763641356,0.3462214171886444,0.3274689614772796,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8752378821372986,0.2765315771102905,0.1937205791473388,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8993111252784729,0.2996018230915069,0.2839446663856506,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8959563970565796,0.2960611879825592,1.332342505455017,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.3275146484375,297.43963623046875,291.33087158203125,1.0,0.5152570009231567,1.0,1.0,0.389601856470108,1.0,-2.865680456161499,1.908100724220276,0.9575797319412231,1.2605785131454468,0.0,0.0,0.0,94.32672119140624,75.0,-8.985795021057129,-0.0,1800.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.8996424078941345,0.2784056365489959,0.2504699230194092,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9753926396369934,0.3484624624252319,0.3293511569499969,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.899154007434845,0.2778932154178619,0.1945023834705352,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.9259990453720092,0.3011019229888916,0.285133421421051,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291931152344,0.92145437002182,0.2970147728919983,1.3355480432510376,291.32916259765625,291.1499938964844,288.28741455078125,286.8651733398437,291.3265686035156,297.4374694824219,291.3291015625,1.0,0.5131913423538208,1.0,1.0,0.3871003687381744,1.0,-2.8755245208740234,1.9210551977157595,0.9544692635536194,1.2712994813919067,0.0,0.0,0.0,89.07572937011719,75.0,-7.099363327026367,-0.0,1790.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9310246109962464,0.2798939347267151,0.2515980899333954,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3507102131843567,0.3303900957107544,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9302817583084106,0.279251754283905,0.1952865123748779,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9584786891937256,0.3025981187820434,0.2863243222236633,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535505175590516,0.2979613840579986,1.3387497663497925,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4354248046875,291.32427978515625,1.0,0.5109593272209167,1.0,1.0,0.3835269212722778,1.0,-2.88421630859375,1.9360768795013428,0.9481393098831176,1.2845078706741333,0.0,0.0,0.0,83.83251953125,93.0,-11.116823196411133,-0.0,1778.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.936045467853546,0.2813417017459869,0.2528905868530273,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.9990000128746032,0.3531403243541717,0.3279356360435486,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.9351489543914796,0.2805828154087066,0.1962057203054428,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.9629948735237122,0.3040677905082702,0.2876980900764465,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.9575799703598022,0.2988789677619934,1.342806339263916,291.31646728515625,291.1499938964844,288.3481750488281,286.8993835449219,291.3070068359375,297.433837890625,291.3157958984375,1.0,0.5122478604316711,1.0,1.0,0.3799534738063812,1.0,-2.8906056880950928,1.9499832391738887,0.9406223893165588,1.2967487573623655,0.0,0.0,0.0,83.56167602539062,93.0,-16.696195602416992,-0.0,1786.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336572885513306,0.282765120267868,0.2542007267475128,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.355560302734375,0.3318171799182892,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326244592666626,0.2819044888019562,0.1971486955881118,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607096910476683,0.3055300116539001,0.2891055047512054,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546293020248412,0.2997874021530151,1.3470137119293213,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325866699219,291.3072814941406,1.0,0.5152209997177124,1.0,1.0,0.3763799965381622,1.0,-2.9047088623046875,1.9688283205032349,0.9358804225921632,1.312234878540039,0.0,0.0,0.0,84.77911376953125,111.0,-19.63322639465332,-0.0,1815.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.9233869910240172,0.284153550863266,0.2555352449417114,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997436523437,0.9963587522506714,0.3577167689800262,0.3379749655723572,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998352050781,0.9222499132156372,0.283204436302185,0.1981204450130462,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.9509152173995972,0.3069721162319183,0.2905535101890564,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2998046875,0.9439681172370912,0.3006720840930938,1.3514025211334229,291.2996826171875,291.1499938964844,288.4092712402344,286.9335327148437,291.2894897460937,297.43017578125,291.29913330078125,1.0,0.5195642709732056,1.0,1.0,0.3728065490722656,1.0,-2.922303915023804,1.989965319633484,0.9323387145996094,1.329444169998169,0.0,0.0,0.0,87.50875091552734,111.0,-20.96297645568848,-0.0,1856.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9019256234169006,0.285479336977005,0.2569222152233124,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.979600727558136,0.3597774505615234,0.3401238918304443,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.900859534740448,0.2844539582729339,0.1991417706012725,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9281590580940248,0.3083651959896087,0.2920701205730438,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9204586744308472,0.3015018403530121,1.3560951948165894,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2800598144531,297.4268493652344,291.29071044921875,1.0,0.5245324969291687,1.0,1.0,0.369233101606369,1.0,-2.933927297592163,2.0074267387390137,0.92650043964386,1.3443288803100586,0.0,0.0,0.0,92.60188293457033,129.0,-22.342987060546875,-0.0,1901.8284912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.8825170397758484,0.2867686748504638,0.2582909762859344,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.9599359035491944,0.3618253171443939,0.3422659337520599,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843933105469,0.8814137578010559,0.2856782078742981,0.2001572549343109,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.906009316444397,0.309734046459198,0.2935799956321716,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8987627625465393,0.3023012578487396,1.3607289791107178,291.2843017578125,291.1499938964844,288.4706726074219,286.96759033203125,291.27606201171875,297.4236145019531,291.2839660644531,1.0,0.5302025675773621,1.0,1.0,0.3662958145141601,1.0,-2.94765853881836,2.024646759033203,0.9230118989944458,1.3584246635437012,0.0,0.0,0.0,98.46022033691406,129.0,-19.98257827758789,-0.0,1953.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8633860945701599,0.2880255877971649,0.2596623301506042,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9375091791152954,0.3638762831687927,0.3444386720657348,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.862282395362854,0.2868784666061401,0.2011814713478088,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.885901153087616,0.3110791146755218,0.2951022684574127,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8784079551696777,0.3030709028244018,1.3653945922851562,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,297.4203796386719,291.2793273925781,1.0,0.5362831354141235,1.0,1.0,0.3633585572242737,1.0,-2.960587978363037,2.0413169860839844,0.9192708730697632,1.372161865234375,0.0,0.0,0.0,105.2275161743164,147.0,-16.789438247680664,-0.0,2008.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8461401462554932,0.2892559170722961,0.2610309720039367,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.915651261806488,0.365928053855896,0.3466374278068542,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8450559377670288,0.2880601584911346,0.2022093087434768,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8674720525741577,0.3124056458473205,0.2966295480728149,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.8598296046257019,0.3038164973258972,1.370058298110962,291.2754211425781,291.1499938964844,288.5323181152344,287.0015869140625,291.2695617675781,297.417236328125,291.2751770019531,1.0,0.5426849722862244,1.0,1.0,0.3604212999343872,1.0,-2.973553419113159,2.0580878257751465,0.9154655933380128,1.3859920501708984,0.0,0.0,0.0,112.60442352294922,147.0,-14.371044158935549,-0.0,2068.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8309057950973511,0.2904611229896545,0.2623938918113708,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.8972481489181519,0.3679761290550232,0.3488529026508331,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8298339247703552,0.2892248034477234,0.2032382786273956,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8511272668838501,0.3137150704860687,0.2981583476066589,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8434200882911682,0.3045398294925689,1.3747055530548096,291.27166748046875,291.1499938964844,288.5632629394531,287.0185546875,291.26666259765625,297.4141540527344,291.271484375,1.0,0.5493068695068359,1.0,1.0,0.3574840426445007,1.0,-2.986515998840332,2.0749330520629883,0.911582887172699,1.3998984098434448,0.0,0.0,0.0,120.4448013305664,150.0,-12.485865592956545,-0.0,2130.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8216058611869812,0.2916430234909057,0.2636582851409912,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.8865640163421631,0.3700177073478699,0.3509829938411712,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8205122947692871,0.2903734743595123,0.2041960656642913,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8413431644439697,0.3150081038475036,0.2995906472206116,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8334171772003174,0.3052417933940887,1.3788725137710571,291.2683410644531,291.1499938964844,288.59423828125,287.0354919433594,291.26385498046875,297.4111328125,291.2681579589844,1.0,0.554182231426239,1.0,1.0,0.3545467853546142,1.0,-2.998481512069702,2.091203212738037,0.907278299331665,1.413486361503601,0.0,0.0,0.0,126.21190643310548,150.0,-11.034027099609377,-0.0,2180.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8149818181991577,0.292812168598175,0.2648650109767914,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8792383670806885,0.3720586001873016,0.3530656695365906,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.813849151134491,0.2915152311325073,0.2051135897636413,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8345970511436462,0.3162930309772491,0.3009676039218902,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26678466796875,0.8263426423072815,0.3059309422969818,1.3827553987503052,291.26678466796875,291.1499938964844,288.6252746582031,287.05242919921875,291.2655029296875,297.4082946777344,291.26690673828125,1.0,0.5584522485733032,1.0,1.0,0.3521701395511627,1.0,-3.0098624229431152,2.105630397796631,0.9042319655418396,1.4253443479537964,0.0,0.0,0.0,130.8544464111328,138.0,-7.011620998382568,-0.0,2224.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8141444325447083,0.2939808368682861,0.2659479677677154,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8787152767181396,0.3741070926189422,0.3550276160240173,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8129899501800537,0.2926600873470306,0.2059381604194641,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.833777666091919,0.3175790905952453,0.3022173047065735,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8250754475593567,0.306616723537445,1.3860142230987549,291.2675170898437,291.1499938964844,288.6564025878906,287.0693359375,291.2677001953125,297.4056701660156,291.2676696777344,1.0,0.5603355169296265,1.0,1.0,0.3497934937477112,1.0,-3.019937038421631,2.1191494464874268,0.9007876515388488,1.4366155862808228,0.0,0.0,0.0,132.30796813964844,138.0,-2.905550003051758,-0.0,2250.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8167247176170349,0.295158326625824,0.2669628262519836,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8821458220481873,0.3761702179908752,0.3569241464138031,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8155660033226013,0.2938168942928314,0.2067119777202606,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.8363891243934631,0.3188746869564056,0.3033961355686188,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687072753906,0.827183187007904,0.3073082566261291,1.3889182806015017,291.26873779296875,291.1499938964844,288.6875305175781,287.086181640625,291.2700500488281,297.4033508300781,291.2689208984375,1.0,0.5611448884010315,1.0,1.0,0.3474168479442596,1.0,-3.0292766094207764,2.1322386264801025,0.8970379829406738,1.4475959539413452,0.0,0.0,0.0,131.80226135253906,126.0,0.009020272642374,-0.0,2264.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.8217105269432068,0.2963455617427826,0.2679361701011657,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8884761333465576,0.3782491087913513,0.3587823808193207,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.8205512762069702,0.2949877083301544,0.207456037402153,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.8415223956108093,0.3201822340488434,0.3045325875282287,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.8317334055900574,0.308008462190628,1.3916056156158447,291.2704162597656,291.1499938964844,288.71875,287.10302734375,291.2725830078125,297.4013671875,291.2706298828125,1.0,0.5611156225204468,1.0,1.0,0.3450402021408081,1.0,-3.038172721862793,2.145081043243408,0.8930914998054504,1.4584250450134275,0.0,0.0,0.0,129.9457550048828,126.0,2.1884381771087646,-0.0,2270.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8287243247032166,0.2975417077541351,0.2688799798488617,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8973352313041687,0.3803434073925018,0.3606153130531311,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8275551795959473,0.2961725294589996,0.2081803977489471,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8489110469818115,0.3215020895004272,0.3056405484676361,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8384203910827637,0.3087183535099029,1.3941450119018557,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.560460090637207,1.0,1.0,0.3426635563373565,1.0,-3.046766757965088,2.157766819000244,0.8890000581741333,1.4691625833511353,0.0,0.0,0.0,127.068603515625,114.0,3.8709876537323,-0.0,2271.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.8377172350883484,0.2987453937530517,0.2698021531105041,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.908777117729187,0.3824524283409118,0.3624318540096283,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.8365216255187988,0.2973709106445312,0.2088918089866638,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.8585496544837952,0.3228341042995453,0.3067295253276825,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.8472195863723755,0.3094380497932434,1.3965831995010376,291.2748413085937,291.1499938964844,288.7815246582031,287.1362609863281,291.2781982421875,297.39813232421875,291.27508544921875,1.0,0.5593299865722656,1.0,1.0,0.3402566909790039,1.0,-3.055155038833618,2.170440673828125,0.8847144246101379,1.4799329042434692,0.0,0.0,0.0,123.40936279296876,114.0,5.142973899841309,-0.0,2267.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
