time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488610982894897,0.2999550700187683,0.2707085013389587,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238708019256592,0.3845751285552978,0.3642386496067047,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476230502128601,0.2985818684101105,0.2095953077077865,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705620169639587,0.3241775929927826,0.3078066110610962,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.858274519443512,0.3101671040058136,1.3989551067352295,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578483939170837,1.0,1.0,0.3378497958183288,1.0,-3.0634090900421143,2.183070421218872,0.8803386688232422,1.4906885623931885,0.0,0.0,0.0,119.16416931152344,102.0,6.394864559173584,-0.0,2260.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.862546443939209,0.3011701107025146,0.2716031968593597,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.942160189151764,0.3867112696170807,0.3660405576229095,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.8612582087516785,0.299805074930191,0.2102944254875183,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.8852121829986572,0.3255324363708496,0.3088767826557159,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.871910572052002,0.3109054565429687,1.401285171508789,291.28082275390625,291.1499938964844,288.84600830078125,287.16668701171875,291.28546142578125,297.395751953125,291.2811584472656,1.0,0.5561007261276245,1.0,1.0,0.3354429304599762,1.0,-3.0715794563293457,2.1956822872161865,0.8758971095085144,1.5014445781707764,0.0,0.0,0.0,114.46924591064452,102.0,7.707963466644287,-0.0,2250.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792344331741333,0.3023897707462311,0.2724899649620056,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624691009521484,0.388860136270523,0.3678415715694427,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779013156890869,0.3010398149490356,0.2109921425580978,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027710556983948,0.3268980383872986,0.3099443018436432,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885027170181274,0.3116526305675506,1.403593897819519,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541632771492004,1.0,1.0,0.3330360352993011,1.0,-3.0797085762023926,2.208303451538086,0.8714052438735962,1.5122190713882446,0.0,0.0,0.0,109.4462432861328,90.0,9.063555717468262,-0.0,2239.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995220065116882,0.3036137223243713,0.273371011018753,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834566116333008,0.3910217583179474,0.3696443438529968,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981655836105347,0.3022859394550323,0.2116903513669967,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256357550621032,0.3282743692398071,0.3110117614269256,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087709784507751,0.3124085664749145,1.4058936834335327,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.28924560546875,1.0,0.5520797967910767,1.0,1.0,0.3306291401386261,1.0,-3.087822914123535,2.2209503650665283,0.8668726086616516,1.5230228900909424,0.0,0.0,0.0,104.16429138183594,90.0,10.43681526184082,-0.0,2226.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229223728179932,0.3048327565193176,0.274271160364151,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3932122886180877,0.3687934875488281,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213857054710388,0.3035345077514648,0.2124083340167999,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507413506507874,0.3296526670455932,0.3121054768562317,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9328745007514954,0.3131644427776336,1.4083092212677002,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497403144836426,1.0,1.0,0.3279045820236206,1.0,-3.0930521488189697,2.2325518131256104,0.8605002164840698,1.5338115692138672,0.0,0.0,0.0,99.228759765625,93.0,10.309510231018066,-0.0,2209.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9321605563163756,0.3060193359851837,0.2752857804298401,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.9990000128746032,0.3957906663417816,0.3608281910419464,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9306513667106628,0.3047599792480469,0.2132210582494735,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9595841765403748,0.3310081660747528,0.3133274018764496,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955017089844,0.9415438771247864,0.3138966560363769,1.411325454711914,291.2955322265625,291.1499938964844,288.980224609375,287.2186279296875,291.29949951171875,297.393798828125,291.29571533203125,1.0,0.5486658215522766,1.0,1.0,0.3251799941062927,1.0,-3.0906994342803955,2.239250898361206,0.8514485955238342,1.540856957435608,0.0,0.0,0.0,97.5712661743164,93.0,8.74613094329834,-0.0,2196.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9393551349639891,0.3072011768817901,0.2763039469718933,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.9990000128746032,0.39873206615448,0.3550254106521606,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9379109740257264,0.3059911727905273,0.2140436172485351,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.966228485107422,0.3323701620101928,0.3145632147789001,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.948087513446808,0.3146378695964813,1.4144116640090942,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.302734375,297.3959350585937,291.2986145019531,1.0,0.5481391549110413,1.0,1.0,0.3224554061889648,1.0,-3.0911285877227783,2.247799873352051,0.8433286547660828,1.5492244958877563,0.0,0.0,0.0,96.47904205322266,96.0,8.606900215148926,-0.0,2191.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.9450310468673706,0.3083773553371429,0.2773273885250091,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.9990000128746032,0.4018705487251282,0.3507348895072937,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.9436711072921752,0.307226151227951,0.2148772180080413,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.9713570475578308,0.333736389875412,0.3158144950866699,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.953117847442627,0.3153867721557617,1.4175848960876465,291.3018798828125,291.1499938964844,289.0497131347656,287.2405090332031,291.30694580078125,297.3988647460937,291.3022155761719,1.0,0.548106849193573,1.0,1.0,0.3197308480739593,1.0,-3.0935182571411133,2.257673978805542,0.8358442783355713,1.5584876537322998,0.0,0.0,0.0,95.7682647705078,96.0,9.385252952575684,-0.0,2192.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9493844509124756,0.3095487952232361,0.2783552706241607,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060607910156,0.9990000128746032,0.4050920307636261,0.3477242887020111,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9481184482574464,0.3084650933742523,0.2157205492258072,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.975242793560028,0.3351067006587982,0.3170791864395141,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9568635821342468,0.3161428272724151,1.4208368062973022,291.3060913085937,291.1499938964844,289.08502197265625,287.2505187988281,291.3119201660156,297.402099609375,291.3064880371094,1.0,0.5484910607337952,1.0,1.0,0.3170062601566314,1.0,-3.097575187683105,2.268686056137085,0.8288891911506653,1.5685226917266846,0.0,0.0,0.0,95.3734130859375,114.0,10.61008071899414,-0.0,2197.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9466400146484376,0.3107336461544037,0.2794348895549774,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9990000128746032,0.4082134366035461,0.3518013656139374,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9454503059387208,0.3097268640995025,0.2166102975606918,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9729533791542052,0.3365002274513244,0.3184068202972412,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097229003906,0.9537259936332704,0.3169240951538086,1.4243996143341064,291.3097839355469,291.1499938964844,289.1206359863281,287.25994873046875,291.31591796875,297.4051818847656,291.3102111816406,1.0,0.5515013933181763,1.0,1.0,0.3139228820800781,1.0,-3.1106972694396973,2.286914587020874,0.823782742023468,1.583467960357666,0.0,0.0,0.0,96.66065979003906,114.0,10.63008975982666,-0.0,2228.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.939024806022644,0.3119158148765564,0.2805559933185577,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3137512207031,0.9990000128746032,0.4109028875827789,0.3608196973800659,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9379150867462158,0.3109968304634094,0.2175394594669342,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9663207530975342,0.3379029333591461,0.31978839635849,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9457979202270508,0.3177126348018646,1.4282199144363403,291.31378173828125,291.141845703125,289.1565856933594,287.268798828125,291.3206481933594,297.40643310546875,291.3143005371094,1.0,0.5559225082397461,1.0,1.0,0.3108395338058471,1.0,-3.130246877670288,2.309617280960083,0.8206297159194946,1.6016218662261963,0.0,0.0,0.0,99.18008422851562,132.0,11.19635009765625,-0.0,2277.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.9279010891914368,0.3130888938903808,0.2817003726959228,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.9990000128746032,0.4130561649799347,0.3736050724983215,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.9268996715545654,0.3122680485248565,0.2184941172599792,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.9562089443206788,0.3393078446388244,0.3212053775787353,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.9342875480651855,0.3184961676597595,1.4321885108947754,291.3183898925781,291.09686279296875,289.1928405761719,287.277099609375,291.32598876953125,297.4053039550781,291.3189697265625,1.0,0.5615633130073547,1.0,1.0,0.3077561557292938,1.0,-3.1546077728271484,2.335688352584839,0.8189193606376648,1.622092366218567,0.0,0.0,0.0,102.69822692871094,132.0,12.166455268859863,-0.0,2341.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9145497679710388,0.314250111579895,0.2828621864318847,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9990000128746032,0.4146341681480407,0.3894446492195129,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9137073159217834,0.313537061214447,0.2194692939519882,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9432167410850524,0.3407114148139953,0.3226508796215057,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.92030531167984,0.3192666471004486,1.4362505674362185,291.3234558105469,291.0515441894531,289.2294006347656,287.2848815917969,291.3316955566406,297.4017333984375,291.3240966796875,1.0,0.5682058930397034,1.0,1.0,0.3046727776527405,1.0,-3.1827609539031982,2.364464521408081,0.818296492099762,1.6444483995437622,0.0,0.0,0.0,107.11273193359376,150.0,13.24177074432373,-0.0,2419.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8905021548271179,0.3153493702411651,0.2841378450393677,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9820261001586914,0.4159098267555237,0.3936580419540405,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.889870822429657,0.3147534430027008,0.2205395847558975,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9162431955337524,0.3420633673667907,0.3242262005805969,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8951188325881958,0.3199704587459564,1.44086754322052,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.33575439453125,297.3959350585937,291.3295593261719,1.0,0.574802041053772,1.0,1.0,0.3015893995761871,1.0,-3.1983091831207275,2.3846263885498047,0.8136827349662781,1.6616535186767578,0.0,0.0,0.0,114.8347625732422,150.0,13.43015193939209,-0.0,2491.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.86873459815979,0.3163995444774627,0.2853953540325165,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.959177553653717,0.4174469411373138,0.3952990770339966,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8682475090026855,0.3159325420856476,0.221602663397789,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.8929041624069214,0.3433797359466553,0.3257929980754852,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8727657794952393,0.3206270337104797,1.4453818798065186,291.32598876953125,290.9598999023437,289.3033142089844,287.29901123046875,291.32196044921875,297.3913269042969,291.32537841796875,1.0,0.5813829302787781,1.0,1.0,0.2960020005702972,1.0,-3.2102839946746826,2.40979528427124,0.8004886507987976,1.6840161085128784,0.0,0.0,0.0,123.30076599121094,168.0,-0.0206992644816637,-0.0,2561.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.8505591154098511,0.3173789083957672,0.2866079807281494,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9367452263832092,0.4191326200962066,0.3971360325813293,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.8502200841903687,0.3170593678951263,0.2226418256759643,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157958984375,0.8736850023269653,0.3446467816829681,0.3273297250270843,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.8540167212486267,0.3212279677391052,1.4497148990631104,291.3156433105469,290.9136047363281,289.34063720703125,287.3053894042969,291.30712890625,297.387451171875,291.3149108886719,1.0,0.5880171656608582,1.0,1.0,0.2904145717620849,1.0,-3.222259044647217,2.4355368614196777,0.7867222428321838,1.7070306539535522,0.0,0.0,0.0,131.9775848388672,168.0,-13.084569931030272,-0.0,2633.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.8351792693138123,0.3182908296585083,0.2877653539180755,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.916373074054718,0.4208941757678985,0.3990832567214966,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.8349838256835938,0.3181343376636505,0.2236498743295669,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8572593927383423,0.3458639085292816,0.3288266658782959,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.8381488919258118,0.3217740654945373,1.4538344144821167,291.3043212890625,290.8670349121094,289.3782043457031,287.3113708496094,291.2930603027344,297.38385009765625,291.30352783203125,1.0,0.594660758972168,1.0,1.0,0.2848271429538727,1.0,-3.2339587211608887,2.461160898208618,0.772797703742981,1.7299916744232178,0.0,0.0,0.0,140.8382568359375,171.0,-21.504642486572266,-0.0,2705.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8257810473442078,0.3191448450088501,0.2887772619724273,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926025390625,0.9045642614364624,0.4226944148540497,0.4009920060634613,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8257238268852234,0.3191630840301513,0.2245544642210006,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926940917969,0.8473871350288391,0.3470354378223419,0.3301848471164703,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.8283985257148743,0.3222698867321014,1.457274317741394,291.29254150390625,290.8202209472656,289.4159545898437,287.31695556640625,291.279541015625,297.38043212890625,291.29168701171875,1.0,0.599432110786438,1.0,1.0,0.2792397141456604,1.0,-3.2443320751190186,2.485912084579468,0.758419930934906,1.7524141073226929,0.0,0.0,0.0,147.2801055908203,171.0,-26.68206024169922,-0.0,2762.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8190863728523254,0.3199577629566192,0.2896974384784698,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.8969377875328064,0.4245144724845886,0.40287646651268,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8191710710525513,0.3201587796211242,0.2253943681716919,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8405706882476807,0.3481731116771698,0.3314553499221802,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807312011719,0.8214166760444641,0.3227275609970093,1.460278034210205,291.280517578125,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.37713623046875,291.2796936035156,1.0,0.6035115718841553,1.0,1.0,0.2736522853374481,1.0,-3.2538557052612305,2.510111093521118,0.7437447905540466,1.774447321891785,0.0,0.0,0.0,152.40481567382812,159.0,-29.74757575988769,-0.0,2810.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8177317976951599,0.3207221627235412,0.290454089641571,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568054199219,0.8958592414855957,0.4263282418251037,0.404637336730957,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.8179646730422974,0.3211155533790588,0.2261126637458801,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8393709063529968,0.3492712080478668,0.3325603604316711,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.8197835683822632,0.3231422305107116,1.4624788761138916,291.2566223144531,290.725830078125,289.4920654296875,287.3270568847656,291.2252502441406,297.3738098144531,291.25408935546875,1.0,0.605175793170929,1.0,1.0,0.2638000547885895,1.0,-3.261727094650269,2.545614957809448,0.7161121368408203,1.8081451654434204,0.0,0.0,0.0,154.0768280029297,159.0,-52.13745880126953,-0.0,2836.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192643523216248,0.3213866949081421,0.2910694181919098,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.8982923030853271,0.4280754327774048,0.4062848091125488,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8196555376052856,0.3219925463199615,0.2267317771911621,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.8411573767662048,0.3502908051013946,0.3335315585136413,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8210409283638,0.3234772384166717,1.4640355110168457,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817626953125,297.3699645996094,291.21783447265625,1.0,0.6057371497154236,1.0,1.0,0.2539478540420532,1.0,-3.2682361602783203,2.580904483795166,0.6873315572738647,1.841917395591736,0.0,0.0,0.0,153.738037109375,147.0,-74.07539367675781,-0.0,2848.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.822679877281189,0.321958065032959,0.2915487587451935,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9030632376670836,0.4297518730163574,0.4078155755996704,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.8232425451278687,0.3227930963039398,0.2272581905126571,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.84494948387146,0.3512341678142547,0.3343780636787414,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.8241977691650391,0.3237331509590149,1.4649919271469116,291.182861328125,290.6306457519531,289.5688171386719,287.3359375,291.1394958496094,297.3655700683594,291.1800231933594,1.0,0.6054129600524902,1.0,1.0,0.2440956383943557,1.0,-3.273457765579224,2.615093946456909,0.6583638787269592,1.87487268447876,0.0,0.0,0.0,152.0637969970703,147.0,-88.1262435913086,-0.0,2850.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8276130557060242,0.3224537372589111,0.2919175624847412,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.9100354313850404,0.4313666522502899,0.4092470705509186,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8283611536026001,0.3235300779342651,0.2277085483074188,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504303693771362,0.3521128594875335,0.335121214389801,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288894295692444,0.3239203691482544,1.4654422998428345,291.1445007324219,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.14166259765625,1.0,0.6044110655784607,1.0,1.0,0.2342434227466583,1.0,-3.277602434158325,2.6482553482055664,0.6293471455574036,1.9070347547531128,0.0,0.0,0.0,149.38909912109375,135.0,-96.56781768798828,-0.0,2844.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10693359375,0.8339210748672485,0.3228874802589416,0.2921972870826721,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.919309377670288,0.432928055524826,0.4105955362319946,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348729610443115,0.3242141306400299,0.2280969768762588,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574865460395813,0.3529368937015533,0.3357792198657989,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349685072898865,0.3240481913089752,1.4654690027236938,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.0594177246094,297.3558654785156,291.1034545898437,1.0,0.602879524230957,1.0,1.0,0.2243911921977996,1.0,-3.280853509902954,2.6804451942443848,0.600408136844635,1.9384201765060425,0.0,0.0,0.0,145.94786071777344,135.0,-100.95433044433594,-0.0,2832.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8415985107421875,0.3232659101486206,0.2924054265022278,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.9306769967079164,0.4344393908977508,0.4118750393390655,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8427782654762268,0.3248509466648102,0.2284354120492935,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8661044836044312,0.3537118434906006,0.3363678157329559,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.8424214124679565,0.3241223394870758,1.4651451110839844,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.0120544433594,297.3507385253906,291.06134033203125,1.0,0.6009395718574524,1.0,1.0,0.212962344288826,1.0,-3.283370018005371,2.71606707572937,0.5673027634620667,1.9733808040618896,0.0,0.0,0.0,141.9253387451172,123.0,-109.47712707519533,-0.0,2815.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.850686252117157,0.3235771656036377,0.2925432622432709,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.943694829940796,0.4358880221843719,0.4130851924419403,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.8521242141723633,0.3254312872886657,0.2287258803844452,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8762757778167725,0.3544291853904724,0.3368901312351227,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.8512824773788452,0.324135273694992,1.4644887447357178,291.0200500488281,290.4384765625,289.72381591796875,287.3509216308594,290.9659729003906,297.3453369140625,291.0167541503906,1.0,0.5986739993095398,1.0,1.0,0.2015334814786911,1.0,-3.2851815223693848,2.7508363723754883,0.5343451499938965,2.007648468017578,0.0,0.0,0.0,137.47979736328125,123.0,-115.90094757080078,-0.0,2794.116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.8613245487213135,0.3238317370414734,0.2926151156425476,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.957844078540802,0.4372846782207489,0.4142301976680755,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772033691406,0.8630521297454834,0.3259633779525757,0.2289716899394989,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.888058066368103,0.3550966680049896,0.3373507559299469,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.8616846203804016,0.3240944147109985,1.4635227918624878,290.9764709472656,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397521972656,290.9732971191406,1.0,0.5961477160453796,1.0,1.0,0.1901046186685562,1.0,-3.286334991455078,2.784374952316284,0.5019599795341492,2.0408315658569336,0.0,0.0,0.0,132.72361755371094,111.0,-118.08501434326172,-0.0,2770.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.8737847208976746,0.3240408897399902,0.2926318049430847,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.972637414932251,0.4386404752731323,0.4153216779232025,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.8758274912834167,0.326456218957901,0.2291797995567321,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93505859375,0.9016170501708984,0.3557228446006775,0.3377586007118225,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93524169921875,0.873892068862915,0.3240080773830414,1.4622881412506104,290.9345397949219,290.341796875,289.8017578125,287.35748291015625,290.88165283203125,297.3341369628906,290.9314880371094,1.0,0.593403160572052,1.0,1.0,0.1786757558584213,1.0,-3.2869253158569336,2.816648006439209,0.4702774584293365,2.072872877120972,0.0,0.0,0.0,127.71515655517578,111.0,-117.13575744628906,-0.0,2743.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8883405923843384,0.3242188692092895,0.2926092445850372,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948669433594,0.987500548362732,0.4399691224098205,0.4163758456707001,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.8907109498977661,0.3269219696521759,0.2293607890605926,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.9181833267211914,0.3563196361064911,0.3381277322769165,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953857421875,0.8881757855415344,0.3238886594772339,1.4608525037765503,290.89471435546875,290.2933959960937,289.8408203125,287.36065673828125,290.8438415527344,297.32861328125,290.8918151855469,1.0,0.5904937386512756,1.0,1.0,0.1672468930482864,1.0,-3.287102699279785,2.8476688861846924,0.4394339323043823,2.1037533283233643,0.0,0.0,0.0,122.51905822753906,99.0,-113.9170913696289,-0.0,2714.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85162353515625,0.9040380716323853,0.3243625164031982,0.2925697863101959,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.9990000128746032,0.4412792325019836,0.4155671596527099,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515930175781,0.9068168997764589,0.327358067035675,0.229531392455101,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85137939453125,0.936962366104126,0.3568847477436065,0.338480681180954,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.85162353515625,0.903580605983734,0.3237344920635223,1.4593238830566406,290.8506774902344,290.2449645996094,289.8798828125,287.3638000488281,290.7841491699219,297.3231201171875,290.84625244140625,1.0,0.5873518586158752,1.0,1.0,0.1553060710430145,1.0,-3.28523588180542,2.887755870819092,0.3974799215793609,2.144409418106079,0.0,0.0,0.0,117.51123046875,99.0,-124.2657241821289,-0.0,2682.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137421250343324,0.3243466317653656,0.2925383746623993,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.44290691614151,0.4037405848503113,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917077362537384,0.3276574313640594,0.2297166138887405,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740173339844,0.94784277677536,0.3573156297206878,0.3388534784317016,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129384160041808,0.3234493732452392,1.4578858613967896,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.31793212890625,290.7654113769531,1.0,0.5832878351211548,1.0,1.0,0.1433652341365814,1.0,-3.269594192504883,2.9385547637939453,0.3310394585132599,2.198625564575196,0.0,0.0,0.0,114.25668334960938,87.0,-175.30551147460938,-0.0,2633.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645812988281,0.9253422617912292,0.3240857124328613,0.2923177480697632,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66326904296875,0.9990000128746032,0.4449879825115204,0.3904434144496918,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645202636719,0.9291694164276124,0.3277566730976105,0.2297790795564651,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6640014648437,0.9596049785614014,0.3575531542301178,0.3390649259090423,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66461181640625,0.9242387413978576,0.3229840695858001,1.4557199478149414,290.6625366210937,290.1480712890625,289.9580078125,287.3700866699219,290.5323486328125,297.3138427734375,290.6531677246094,1.0,0.5786682367324829,1.0,1.0,0.1314244121313095,1.0,-3.2510762214660645,2.999706268310547,0.2513699531555176,2.263692855834961,0.0,0.0,0.0,110.69711303710938,87.0,-239.91842651367188,-0.0,2576.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.938115656375885,0.3235422074794769,0.2918550372123718,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473852813243866,0.3762994110584259,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.9423452019691468,0.3276197016239166,0.2296855747699737,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.9715759754180908,0.3575600981712341,0.3390713632106781,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368184208869934,0.3223038613796234,1.4526464939117432,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.38983154296875,297.31005859375,290.5268249511719,1.0,0.5735263824462891,1.0,1.0,0.119483582675457,1.0,-3.229720115661621,3.058438301086426,0.1712816953659057,2.3269731998443604,0.0,0.0,0.0,106.94630432128906,105.0,-290.175048828125,-0.0,2514.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9403767585754396,0.3228009045124054,0.291253924369812,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9990000128746032,0.4497966170310974,0.373173326253891,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178771972656,0.9450530409812928,0.3273178935050964,0.2295126765966415,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.974065601825714,0.3574036061763763,0.3389737904071808,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9389568567276,0.32147216796875,1.4491435289382937,290.4161071777344,290.05133056640625,290.0360107421875,287.37664794921875,290.2753601074219,297.3064270019531,290.4077453613281,1.0,0.572376549243927,1.0,1.0,0.107542760670185,1.0,-3.2206597328186035,3.1161696910858154,0.1044901981949806,2.3859505653381348,0.0,0.0,0.0,105.95901489257812,105.0,-304.9715576171875,-0.0,2491.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.935572624206543,0.3219718933105469,0.2905744612216949,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516581296920776,0.3772951662540436,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33306884765625,0.9407846331596376,0.3269332647323608,0.2292931526899337,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.9705085158348083,0.3571593463420868,0.3388116955757141,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9340443015098572,0.3205514848232269,1.4453624486923218,290.3320617675781,290.0030822753906,290.074951171875,287.3800964355469,290.2275085449219,297.3006591796875,290.327392578125,1.0,0.5729716420173645,1.0,1.0,0.0989479422569274,1.0,-3.219780445098877,3.152353048324585,0.0674273818731308,2.422006607055664,0.0,0.0,0.0,106.77127075195312,123.0,-261.1484069824219,-0.0,2494.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829284667969,0.926213562488556,0.3212208449840545,0.2899324595928192,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.282470703125,0.9990000128746032,0.4529056251049042,0.3863230645656585,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.28289794921875,0.9319297671318054,0.326598584651947,0.229093536734581,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28271484375,0.962748408317566,0.3569535911083221,0.3386683166027069,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829284667969,0.924555480480194,0.3196521997451782,1.4416263103485107,290.2822265625,289.95489501953125,290.1138000488281,287.3836975097656,290.20660400390625,297.2930908203125,290.2793884277344,1.0,0.5751029849052429,1.0,1.0,0.0903531238436698,1.0,-3.2249464988708496,3.183447360992432,0.0414992421865463,2.451671838760376,0.0,0.0,0.0,108.85049438476562,123.0,-201.42507934570312,-0.0,2516.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
