time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.914080023765564,0.3206050097942352,0.2894172370433807,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.9990000128746032,0.4535392820835113,0.3990428447723388,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200677871704102,0.3263655602931976,0.2289709448814392,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9517008066177368,0.3568389117717743,0.3386186957359314,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.912301242351532,0.318822294473648,1.4382485151290894,290.25390625,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.2839050292969,290.25262451171875,1.0,0.578525722026825,1.0,1.0,0.0817583128809928,1.0,-3.235342741012573,3.211184024810791,0.0241588447242975,2.476860761642456,0.0,0.0,0.0,111.97689819335938,126.0,-142.0594482421875,-0.0,2554.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.905349612236023,0.3201307952404022,0.2890078723430633,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.9990000128746032,0.4537252783775329,0.4090072512626648,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.9113681316375732,0.3262405693531036,0.2289072871208191,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.9430155754089355,0.3568234741687774,0.3386397063732147,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.9034656286239624,0.3180685639381408,1.435105323791504,290.24432373046875,289.8589172363281,290.1911926269531,287.3915710449219,290.2195129394531,297.2735290527344,290.2442626953125,1.0,0.5808302760124207,1.0,1.0,0.0731634944677352,1.0,-3.24301552772522,3.2297487258911133,0.0132668474689126,2.493818044662476,0.0,0.0,0.0,114.47998809814452,126.0,-87.01058197021484,-0.0,2583.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985691666603088,0.3198198974132538,0.2887245416641235,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538081288337707,0.4175883829593658,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904539942741394,0.3262479305267334,0.228918969631195,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356669783592224,0.3569335639476776,0.3387552797794342,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964393734931946,0.3174208700656891,1.4323139190673828,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2639465332031,290.2498474121094,1.0,0.5830163955688477,1.0,1.0,0.0645686835050582,1.0,-3.249790668487549,3.242899179458618,0.0068914578296244,2.5054266452789307,0.0,0.0,0.0,116.6760482788086,129.0,-39.55054473876953,-0.0,2609.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.8927971720695496,0.3196726143360138,0.2885825634002685,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.9990000128746032,0.453911155462265,0.4252861738204956,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2641906738281,0.8989982008934021,0.3263937830924988,0.2290209978818893,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2642517089844,0.9293006658554076,0.3571774959564209,0.338987648487091,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26416015625,0.8903409838676453,0.3168936371803283,1.4300035238265991,290.2644958496094,289.7635192871094,290.26812744140625,287.4005432128906,290.2748107910156,297.2557983398437,290.2660827636719,1.0,0.5850940942764282,1.0,1.0,0.0568622350692749,1.0,-3.256495952606201,3.2528529167175293,0.0036431427579373,2.513861656188965,0.0,0.0,0.0,118.704833984375,129.0,-0.4252310395240783,-0.0,2634.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864661455154419,0.3196696639060974,0.2885923981666565,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977809190750122,0.4541305899620056,0.4301622807979584,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928734064102173,0.3266655504703522,0.2292258441448211,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922196924686432,0.3575447499752044,0.3393557369709015,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836642503738403,0.3164823353290558,1.4282903671264648,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2492980957031,290.2896728515625,1.0,0.5869787931442261,1.0,1.0,0.0491557903587818,1.0,-3.261138200759888,3.2592861652374268,0.0018520436715334,2.5194311141967773,0.0,0.0,0.0,120.97238159179688,132.0,29.80303382873535,-0.0,2656.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.8789215087890625,0.3197823464870453,0.2887385189533233,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.9916799664497375,0.4547309875488281,0.4306364059448242,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.8854824304580688,0.3270416259765625,0.2295263558626175,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9137006402015686,0.3580155074596405,0.3398517668247223,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150329589844,0.875779926776886,0.316173106431961,1.4271644353866575,290.3155517578125,289.6689147949219,290.34442138671875,287.4109191894531,290.3450927734375,297.2452697753906,290.3178100585937,1.0,0.5885011553764343,1.0,1.0,0.0414493419229984,1.0,-3.2613682746887207,3.260468006134033,0.0009002766455523,2.5205423831939697,0.0,0.0,0.0,123.62757873535156,132.0,52.04401397705078,-0.0,2671.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733969330787659,0.3200098872184753,0.2889685332775116,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9870278239250184,0.4557040631771087,0.4314582645893097,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8801074624061584,0.3275269865989685,0.2298862785100937,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9077126383781432,0.3585956394672394,0.3404278755187988,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.869914710521698,0.3159777224063873,1.4264256954193115,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899296402931213,1.0,1.0,0.0337428972125053,1.0,-3.2628676891326904,3.262447595596313,0.0004200565454084,2.522151231765747,0.0,0.0,0.0,125.79247283935548,135.0,68.11714172363281,-0.0,2686.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692400455474854,0.3203359246253967,0.2892797589302063,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9835070371627808,0.4569458961486816,0.4325679242610931,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8761031031608582,0.3281094133853912,0.2303068190813064,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9034267663955688,0.3592733740806579,0.3410862386226654,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8654226064682007,0.3158874213695526,1.4261047840118408,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913208723068237,1.0,1.0,0.0260364525020122,1.0,-3.2654852867126465,3.265297174453736,0.0001881391362985,2.524383306503296,0.0,0.0,0.0,127.6146240234375,135.0,79.41262817382812,-0.0,2702.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659805059432983,0.3207427561283111,0.2896605134010315,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807825684547424,0.458375871181488,0.433878093957901,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8730015158653259,0.3287745714187622,0.2307816445827484,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001992344856262,0.3600346446037292,0.3418186902999878,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618382811546326,0.3158890902996063,1.4261711835861206,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927169919013977,1.0,1.0,0.0208291616290807,1.0,-3.26904845237732,3.2689433097839355,0.0001050326463882,2.5272037982940674,0.0,0.0,0.0,129.21444702148438,138.0,87.2743148803711,-0.0,2718.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.8633339405059814,0.3212181329727173,0.290101557970047,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494934082031,0.9786278009414672,0.4599472284317016,0.4353363215923309,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.87051922082901,0.3295123279094696,0.2313054949045181,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.8976075053215027,0.3608695268630981,0.3426182866096496,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.8588800430297852,0.3159726858139038,1.4265947341918943,290.4495544433594,289.48260498046875,290.4946594238281,287.4371032714844,290.4935302734375,297.2490234375,290.4522705078125,1.0,0.5941430330276489,1.0,1.0,0.0156218716874718,1.0,-3.273431301116944,3.2733728885650635,5.8564281061990187e-05,2.530626058578491,0.0,0.0,0.0,130.66903686523438,138.0,92.5300750732422,-0.0,2735.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610981702804565,0.3217500150203705,0.2905934751033783,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768635630607604,0.4616245627403259,0.4369042813777923,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684536218643188,0.3303119540214538,0.2318721413612365,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8954428434371948,0.3617673218250274,0.343476802110672,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563469052314758,0.316126674413681,1.4273329973220823,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595613420009613,1.0,1.0,0.0104145808145403,1.0,-3.278508424758911,3.2784762382507324,3.205614484613761e-05,2.534568548202514,0.0,0.0,0.0,132.03616333007812,141.0,95.96538543701172,-0.0,2753.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208435058594,0.8591562509536743,0.3223317563533783,0.2911304235458374,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5213928222656,0.9753832221031188,0.463388442993164,0.4385606944561004,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5208740234375,0.8666876554489136,0.3311675488948822,0.2324777990579605,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52105712890625,0.8935853838920593,0.3627216517925262,0.344388872385025,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52081298828125,0.8541219830513,0.3163437247276306,1.428357720375061,290.521484375,289.3912353515625,290.568359375,287.4535522460937,290.567138671875,297.2561950683594,290.52423095703125,1.0,0.5971360206604004,1.0,1.0,0.0052072904072701,1.0,-3.2842020988464355,3.28418493270874,1.7224159819306806e-05,2.5389790534973145,0.0,0.0,0.0,133.34979248046875,141.0,98.07555389404295,-0.0,2773.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574140667915344,0.3229565620422363,0.2917062640190124,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575256347656,0.9740934371948242,0.4652204811573028,0.4402859210968017,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651261329650879,0.3320723176002502,0.2331179529428482,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919362425804138,0.3637243509292602,0.3453474938869476,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521096706390381,0.31661456823349,1.429629683494568,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5987136363983154,1.0,1.0,0.0,1.0,-3.2904202938079834,3.2904109954833984,9.11417191673536e-06,2.543790340423584,0.0,0.0,0.0,134.63807678222656,144.0,99.30296325683594,-0.0,2793.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59307861328125,0.855825662612915,0.3236216306686401,0.2923184633255005,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936279296875,0.9729493260383606,0.4671121537685394,0.4420707523822784,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931396484375,0.8637226223945618,0.3330234885215759,0.2337906509637832,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932922363281,0.8904469013214111,0.3647714555263519,0.3463489413261413,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5930480957031,0.8502624034881592,0.3169343471527099,1.4311277866363523,290.5937194824219,289.30126953125,290.6408996582031,287.47265625,290.63970947265625,297.26470947265625,290.596435546875,1.0,0.600347101688385,1.0,1.0,0.0,1.0,-3.29711651802063,3.2971079349517822,8.746270395931788e-06,2.5489654541015625,0.0,0.0,0.0,135.91436767578125,144.0,99.87258911132812,-0.0,2814.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543498516082764,0.3243228197097778,0.2929638028144836,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971907913684845,0.469054251909256,0.4439055025577545,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624350428581238,0.3340168297290802,0.2344933152198791,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.889072835445404,0.3658578097820282,0.3473884761333465,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485367894172668,0.3172968924045563,1.4328246116638184,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020351052284241,1.0,1.0,0.0,1.0,-3.3042337894439697,3.304224967956543,8.784130841377191e-06,2.554466724395752,0.0,0.0,0.0,137.19081115722656,147.0,100.00040435791016,-0.0,2836.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.664794921875,0.8529667854309082,0.3250575959682464,0.2936402261257171,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66534423828125,0.9709503650665284,0.4710428714752197,0.4457859396934509,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.66485595703125,0.8612436652183533,0.3350503146648407,0.2352245450019836,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6650085449219,0.8877934813499451,0.366981029510498,0.348463773727417,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647644042969,0.8469122648239136,0.3176993131637573,1.4347063302993774,290.6654052734375,289.2128601074219,290.7121887207031,287.4947509765625,290.7110290527344,297.2738647460937,290.6681213378906,1.0,0.6037764549255371,1.0,1.0,0.0,1.0,-3.3117430210113525,3.311734199523926,8.824040378385689e-06,2.560271978378296,0.0,0.0,0.0,138.47254943847656,147.0,99.78668975830078,-0.0,2859.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516561985015869,0.3258208334445953,0.294343501329422,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700567722320556,0.4730719923973083,0.4477058351039886,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601284623146057,0.3361198902130127,0.2359815388917923,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886587917804718,0.3681368231773376,0.3495706915855407,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453680276870728,0.3181366920471191,1.4367501735687256,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055667996406555,1.0,1.0,0.0,1.0,-3.319596290588379,3.319587469100952,8.865939889801666e-06,2.5663437843322754,0.0,0.0,0.0,139.7637939453125,150.0,99.34174346923828,-0.0,2883.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8504096865653992,0.3266113698482513,0.2950720489025116,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9692202210426332,0.4751400649547577,0.4496634602546692,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590815663337708,0.3372246325016022,0.2367635816335678,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854482769966125,0.3693240582942962,0.3507080972194671,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843895673751831,0.3186075389385223,1.4389489889144895,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6074049472808838,1.0,1.0,0.0,1.0,-3.327778577804565,3.3277697563171387,8.909702046366874e-06,2.572670221328736,0.0,0.0,0.0,141.0662078857422,150.0,98.71631622314452,-0.0,2908.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8492192029953003,0.3274271190166473,0.2958235144615173,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684333205223083,0.4772435128688812,0.451655238866806,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580946326255798,0.3383617997169494,0.2375686764717102,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.8843660950660706,0.370539903640747,0.3518731892108917,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424862027168274,0.3191084265708923,1.4412869215011597,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092866659164429,1.0,1.0,0.0,1.0,-3.336258172988892,3.3362491130828857,8.955167686508503e-06,2.5792267322540283,0.0,0.0,0.0,142.38034057617188,153.0,97.95703887939452,-0.0,2934.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.8480813503265381,0.3282675445079803,0.2965972423553467,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.967693030834198,0.4793807864189148,0.4536794126033783,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.8571636080741882,0.3395300805568695,0.2383958548307418,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.8833374381065369,0.3717829585075378,0.3530645072460174,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049011230469,0.8411349058151245,0.3196375370025635,1.4437551498413086,290.8055419921875,289.0413513183594,290.8505249023437,287.5492553710937,290.8493957519531,297.2928466796875,290.8081359863281,1.0,0.6112096309661865,1.0,1.0,0.0,1.0,-3.345017910003662,3.345009088516236,9.002259503176901e-06,2.5859999656677246,0.0,0.0,0.0,143.7061309814453,153.0,97.09407043457033,-0.0,2961.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469932079315186,0.3291312456130981,0.2973920702934265,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669970870018004,0.4815492928028106,0.4557334780693054,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562849760055542,0.3407273888587951,0.2392435818910598,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823589086532593,0.373051106929779,0.3542799055576324,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398375511169434,0.320192277431488,1.4463412761688232,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131702065467834,1.0,1.0,0.0,1.0,-3.3540351390838623,3.3540260791778564,9.050861990544943e-06,2.5929718017578125,0.0,0.0,0.0,145.04270935058594,156.0,96.1444091796875,-0.0,2988.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728942871094,0.845953643321991,0.3300182819366455,0.298207938671112,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.966344952583313,0.4837489426136017,0.4578171670436859,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729553222656,0.8554573655128479,0.3419536054134369,0.2401117086410522,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87310791015625,0.8814292550086975,0.3743440508842468,0.3555191159248352,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.8385922312736511,0.3207721710205078,1.4490429162979126,290.8734741210937,288.9585876464844,290.9172668457031,287.5823669433594,290.91619873046875,297.30230712890625,290.8759765625,1.0,0.6151675581932068,1.0,1.0,0.0,1.0,-3.36330509185791,3.3632960319519043,9.100962415686809e-06,2.600138902664185,0.0,0.0,0.0,146.38983154296875,156.0,95.12272644042967,-0.0,3016.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449606895446777,0.3309270441532135,0.2990434765815735,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657354950904846,0.485977292060852,0.4599281549453735,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546783924102783,0.3432067036628723,0.2409987598657608,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805463910102844,0.3756597340106964,0.356780081987381,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373960852622986,0.3213748633861542,1.4518487453460691,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171979904174805,1.0,1.0,0.0,1.0,-3.3728060722351074,3.3727970123291016,9.152453458227685e-06,2.6074843406677246,0.0,0.0,0.0,147.74620056152344,159.0,94.03868103027344,-0.0,3045.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395751953125,0.8412635326385498,0.3306089639663696,0.2993500530719757,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94012451171875,0.9619739651679992,0.4869773685932159,0.4614887833595276,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93963623046875,0.8511139154434204,0.3432167768478393,0.2414731234312057,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397888183594,0.87669438123703,0.3757204711437225,0.3574763238430023,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.8335310816764832,0.3206934928894043,1.4519248008728027,290.9401550292969,288.8778991699219,290.9823303222656,287.6195678710937,290.9812927246094,297.2995300292969,290.9425354003906,1.0,0.618927538394928,1.0,1.0,0.0,1.0,-3.376575231552124,3.376566171646118,9.173671060125344e-06,2.6106834411621094,0.0,0.0,0.0,150.11166381835938,159.0,93.14924621582033,-0.0,3067.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366273641586304,0.3305880129337311,0.2993314564228058,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569655656814576,0.4882484972476959,0.4626943171024322,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465633988380432,0.3434846401214599,0.2416727244853973,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717766404151917,0.3760208785533905,0.3577853143215179,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286575675010681,0.3202111423015594,1.4499809741973877,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6203020215034485,1.0,1.0,0.0,1.0,-3.376274824142456,3.37626576423645,9.171958481601903e-06,2.6104207038879395,0.0,0.0,0.0,152.75135803222656,162.0,91.93278503417967,-0.0,3081.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.8333826661109924,0.3308168053627014,0.2995066344738006,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047302246094,0.9535232782363892,0.4897463321685791,0.464078813791275,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.8434226512908936,0.3439763784408569,0.2420000731945037,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.8683533072471619,0.3765341341495514,0.3582533597946167,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.8250779509544373,0.3199225962162018,1.448663353919983,291.0047607421875,288.79901123046875,291.04595947265625,287.65948486328125,291.0449523925781,297.29296875,291.0071105957031,1.0,0.6216002106666565,1.0,1.0,0.0,1.0,-3.377518653869629,3.377509355545044,9.178555956168566e-06,2.611320972442627,0.0,0.0,0.0,154.83946228027344,162.0,90.76596069335938,-0.0,3096.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8310930132865906,0.331218957901001,0.2998458445072174,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9512133598327636,0.4914059638977051,0.4656195938587188,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412513136863708,0.3446305990219116,0.2424426078796386,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659629821777344,0.3772042691707611,0.3588697910308838,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8224031925201416,0.3197854161262512,1.4479984045028689,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228998899459839,1.0,1.0,0.0,1.0,-3.3802502155303955,3.3802409172058105,9.193267032969745e-06,2.6133792400360107,0.0,0.0,0.0,156.55340576171875,165.0,89.66912078857422,-0.0,3112.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294563293457031,0.3317503929138183,0.3003136813640594,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9497025012969972,0.4931956529617309,0.4672893285751343,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.839745819568634,0.3454169631004333,0.2429817765951156,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.86428302526474,0.3780029118061065,0.3596124053001404,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203613758087158,0.3197784423828125,1.4479230642318726,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242387294769287,1.0,1.0,0.0,1.0,-3.3842692375183105,3.3842599391937256,9.215023965225557e-06,2.6164419651031494,0.0,0.0,0.0,158.017822265625,165.0,88.63053131103516,-0.0,3129.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8282060027122498,0.3323684930801391,0.3008677959442138,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486740231513976,0.4950815141201019,0.4690549969673157,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386411666870117,0.3463019132614136,0.243593692779541,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630297780036926,0.378897488117218,0.3604506552219391,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.818708062171936,0.3198733329772949,1.4483205080032349,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29620361328125,291.1011962890625,1.0,0.6256372928619385,1.0,1.0,0.0,1.0,-3.389279127120972,3.3892698287963867,9.242226951755583e-06,2.620277404785156,0.0,0.0,0.0,159.3479461669922,168.0,87.611572265625,-0.0,3148.816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.8271981477737427,0.33305224776268,0.3014858663082123,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.947951078414917,0.4970441460609436,0.4708973467350006,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.8377926349639893,0.3472660183906555,0.2442641854286193,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.8620477318763733,0.3798684775829315,0.3613655865192413,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.8173077702522278,0.3200516402721405,1.4491114616394043,291.12957763671875,288.6465148925781,291.1689453125,287.7456970214844,291.16796875,297.2989196777344,291.1318359375,1.0,0.6271042227745056,1.0,1.0,0.0,1.0,-3.395094633102417,3.395085334777832,9.273883733840194e-06,2.6247403621673584,0.0,0.0,0.0,160.60743713378906,168.0,86.59549713134766,-0.0,3169.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263384103775024,0.3337858915328979,0.3021525144577026,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947413980960846,0.4990680515766144,0.4728010296821594,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8371039032936096,0.3482935428619385,0.2449817657470703,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612331748008728,0.3808996677398681,0.3623414635658264,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160676956176758,0.3202970027923584,1.4502228498458862,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286401152610779,1.0,1.0,0.0,1.0,-3.401557922363281,3.4015486240386963,9.309148481406735e-06,2.6297075748443604,0.0,0.0,0.0,161.8380126953125,171.0,85.56756591796875,-0.0,3190.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.8255802392959595,0.3345620930194855,0.3028605580329895,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.9470033049583436,0.5011462569236755,0.4747591018676758,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.8365273475646973,0.3493773937225342,0.2457411885261535,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.86053466796875,0.3819834589958191,0.3633706867694855,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8149418234825134,0.3206014931201935,1.451618194580078,291.1898193359375,288.5730895996094,291.2281494140625,287.7914123535156,291.2272033691406,297.3055725097656,291.1920471191406,1.0,0.6302456855773926,1.0,1.0,0.0,1.0,-3.408592700958252,3.408583402633667,9.347621926281136e-06,2.635119199752808,0.0,0.0,0.0,163.06063842773438,171.0,84.53358459472656,-0.0,3214.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248802423477173,0.3353711664676666,0.3036005795001983,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466632008552552,0.503268301486969,0.4767611026763916,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360181450843811,0.3505069613456726,0.2465345412492752,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8599037528038025,0.3831087052822113,0.3644420802593231,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138846755027771,0.3209528625011444,1.453240156173706,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6319143772125244,1.0,1.0,0.0,1.0,-3.416083335876465,3.41607403755188,9.38868379307678e-06,2.6408851146698,0.0,0.0,0.0,164.2925262451172,174.0,83.4788818359375,-0.0,3238.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.8242218494415283,0.3362098932266235,0.3043692708015442,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.9463724493980408,0.5054308772087097,0.4788035154342651,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.8355591297149658,0.3516787886619568,0.2473591864109039,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.8593218922615051,0.3842713832855224,0.3655515015125274,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.8128787875175476,0.3213465213775635,1.4550669193267822,291.2485656738281,288.5016174316406,291.2857971191406,287.8385009765625,291.2848815917969,297.3130798339844,291.2507019042969,1.0,0.6336438655853271,1.0,1.0,0.0,1.0,-3.4239866733551025,3.4239771366119385,9.43211307458114e-06,2.6469709873199463,0.0,0.0,0.0,165.5404052734375,174.0,82.41111755371094,-0.0,3263.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235892653465271,0.3370727598667145,0.3051612079143524,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.946110725402832,0.5076273679733276,0.4808797240257263,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351333737373352,0.352886289358139,0.2482101321220398,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587709069252014,0.3854645192623138,0.3666917979717254,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119057416915894,0.3217743635177612,1.457058668136597,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354259252548218,1.0,1.0,0.0,1.0,-3.4322264194488525,3.4322168827056885,9.47750231716782e-06,2.653317928314209,0.0,0.0,0.0,166.8082275390625,177.0,81.3190689086914,-0.0,3290.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.8229777812957764,0.337958425283432,0.3059749901294708,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.945872128009796,0.5098563432693481,0.4829880595207214,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.8347359299659729,0.3541280627250671,0.2490862011909485,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305419921875,0.8582453727722168,0.3866862952709198,0.3678610026836395,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.810960054397583,0.3222340643405914,1.4592041969299316,291.3056945800781,288.43218994140625,291.341796875,287.8866882324219,291.3409118652344,297.3209228515625,291.3077697753906,1.0,0.6372582912445068,1.0,1.0,0.0,1.0,-3.440780639648437,3.440771102905273,9.52474420046201e-06,2.659908533096313,0.0,0.0,0.0,168.09727478027344,177.0,80.21110534667969,-0.0,3317.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
