time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.8223829865455627,0.3388633728027344,0.3068071901798248,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456512331962584,0.5121133327484131,0.4851240217685699,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343616724014282,0.3553996980190277,0.2499840408563614,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577397465705872,0.3879320323467254,0.3690542578697204,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100350499153137,0.3227200508117676,1.4614759683609009,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391332149505615,1.0,1.0,0.0,1.0,-3.4495978355407715,3.4495882987976074,9.573562238074372e-06,2.666702508926392,0.0,0.0,0.0,169.40621948242188,180.0,79.0782699584961,-0.0,3345.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8218039870262146,0.3397871553897857,0.3076571226119995,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454471468925476,0.5143977999687195,0.4872868657112121,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.83400958776474,0.3567007184028625,0.2509031891822815,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572528958320618,0.3892008662223816,0.3702705800533294,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091293573379517,0.3232311308383941,1.4638676643371582,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3632202148437,1.0,0.6410490274429321,1.0,1.0,0.0,1.0,-3.4586660861968994,3.458656549453736,9.623902769817503e-06,2.673690795898437,0.0,0.0,0.0,170.73477172851562,180.0,77.92906951904297,-0.0,3375.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212406635284424,0.3407277762889862,0.3085229694843292,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452599883079528,0.5167072415351868,0.4894740879535675,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336790800094604,0.3580287992954254,0.2518418729305267,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567841649055481,0.3904902935028076,0.3715072870254516,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.808241605758667,0.3237641751766205,1.4663636684417725,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6430004835128784,1.0,1.0,0.0,1.0,-3.467956781387329,3.467947006225586,9.675615729065612e-06,2.6808507442474365,0.0,0.0,0.0,172.08059692382812,183.0,76.76107788085938,-0.0,3404.926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41455078125,0.8206931948661804,0.3416840434074402,0.3094033598899841,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4149780273437,0.945090353488922,0.5190399289131165,0.4916838109493255,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41461181640625,0.8333701491355896,0.3593823611736297,0.2527987360954284,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.8563336730003357,0.3917985260486603,0.372762531042099,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.8073712587356567,0.324317067861557,1.468953251838684,291.4149780273437,288.2996826171875,291.4486389160156,287.98516845703125,291.4478454589844,297.3367614746094,291.4169006347656,1.0,0.6449838280677795,1.0,1.0,0.0,1.0,-3.4774487018585205,3.4774391651153564,9.728594704938588e-06,2.688166618347168,0.0,0.0,0.0,173.44168090820312,183.0,75.57117462158203,-0.0,3435.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8201621770858765,0.3426545262336731,0.3102970123291015,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.944939374923706,0.5213940739631653,0.493914246559143,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8330830335617065,0.3607596457004547,0.2537725865840912,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.855901837348938,0.3931238055229187,0.3740344941616058,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065183758735657,0.324887752532959,1.4716262817382812,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469952464103699,1.0,1.0,0.0,1.0,-3.487122774124145,3.4871129989624023,9.782738743524533e-06,2.695622682571411,0.0,0.0,0.0,174.8158416748047,186.0,74.35342407226562,-0.0,3466.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.466552734375,0.8196483254432678,0.3436386585235595,0.31120365858078,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46697998046875,0.944808304309845,0.5237703919410706,0.4961654841899872,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46661376953125,0.8328186273574829,0.3621608316898346,0.2547634840011596,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667053222656,0.8554891347885132,0.3944655656814575,0.3753227889537811,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46649169921875,0.8056834936141968,0.3254759013652801,1.4743807315826416,291.46697998046875,288.2367553710937,291.4993896484375,288.0348815917969,291.4986267089844,297.344482421875,291.4688415527344,1.0,0.6490339040756226,1.0,1.0,0.0,1.0,-3.4969756603240967,3.496965885162353,9.83803784038173e-06,2.703217029571533,0.0,0.0,0.0,176.2022247314453,186.0,73.1244125366211,-0.0,3498.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191487789154053,0.3446293175220489,0.31211918592453,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944698452949524,0.5261722207069397,0.4984382390975952,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.832575261592865,0.3635823130607605,0.255769282579422,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550930619239807,0.3958168923854828,0.3766230940818786,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048676252365112,0.326079249382019,1.4772059917449951,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510955095291138,1.0,1.0,0.0,1.0,-3.5069828033447266,3.5069727897644043,9.89436375675723e-06,2.710930347442627,0.0,0.0,0.0,177.59912109375,189.0,71.86572265625,-0.0,3531.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.8186590671539307,0.3456218242645263,0.31303870677948,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51715087890625,0.9446128606796264,0.5286044478416443,0.500737726688385,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.8323516249656677,0.3650234937667846,0.256789356470108,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.51690673828125,0.8547094464302063,0.3971734642982483,0.3779306709766388,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166931152344,0.804073691368103,0.3266975879669189,1.4801008701324463,291.51715087890625,288.1761169433594,291.5482788085937,288.0845031738281,291.54754638671875,297.3519592285156,291.5189514160156,1.0,0.6531791090965271,1.0,1.0,0.0,1.0,-3.517136573791504,3.5171267986297607,9.951681931852365e-06,2.718757390975952,0.0,0.0,0.0,179.0064697265625,189.0,70.59549713134766,-0.0,3564.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181783556938171,0.3466174304485321,0.3139601051807403,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445520639419556,0.5310623049736023,0.503062903881073,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321473598480225,0.3664836287498474,0.2578224837779999,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543374538421631,0.3985357582569122,0.3792429864406585,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8033013343811035,0.3273292183876037,1.4830572605133057,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552813649177551,1.0,1.0,0.0,1.0,-3.527419328689575,3.527409315109253,1.000989414023934e-05,2.726683616638184,0.0,0.0,0.0,180.42254638671875,192.0,69.29689025878906,-0.0,3597.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.8177096843719482,0.3476185500621795,0.3148851990699768,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5654296875,0.9445164799690248,0.5335435271263123,0.5054118633270264,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56512451171875,0.8319646716117859,0.3679641187191009,0.2588694989681244,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.565185546875,0.8539798259735107,0.3999058604240417,0.3805615901947021,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56500244140625,0.8025521039962769,0.3279741108417511,1.486074686050415,291.5654296875,288.1178894042969,291.5952453613281,288.1336975097656,291.59454345703125,297.3591613769531,291.5671691894531,1.0,0.6574020981788635,1.0,1.0,0.0,1.0,-3.537832975387573,3.537822961807251,1.0069022209791e-05,2.734710693359375,0.0,0.0,0.0,181.8462677001953,192.0,67.98981475830078,-0.0,3632.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172558546066284,0.3486265242099762,0.3158157467842102,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9445043206214904,0.5360434055328369,0.5077794194221497,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831804096698761,0.3694636821746826,0.259929746389389,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536388278007507,0.4012845754623413,0.3818877041339874,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018257021903992,0.3286305665969848,1.4891451597213743,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595385074615479,1.0,1.0,0.0,1.0,-3.5483644008636475,3.548354387283325,1.012899519992061e-05,2.742828607559204,0.0,0.0,0.0,183.2758178710937,195.0,66.65107727050781,-0.0,3666.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168182373046875,0.3496422469615936,0.3167527616024017,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9445154070854188,0.5385612845420837,0.5101644396781921,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316665291786194,0.3709829747676849,0.2610036730766296,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533155918121338,0.4026727378368377,0.3832222819328308,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011227250099182,0.3292984962463379,1.4922680854797363,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616905927658081,1.0,1.0,0.0,1.0,-3.5590145587921143,3.559004306793213,1.018982584355399e-05,2.751038312911988,0.0,0.0,0.0,184.7106475830078,195.0,65.29736328125,-0.0,3702.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163974285125732,0.3506658971309662,0.3176967203617096,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.9445488452911376,0.5410953760147095,0.5125651359558105,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315517902374268,0.3725214004516601,0.2620909512042999,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8530107140541077,0.4040704369544983,0.3845656514167785,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8004426956176758,0.3299770355224609,1.495439529418945,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638569831848145,1.0,1.0,0.0,1.0,-3.569777011871338,3.5697667598724365,1.0251483217871282e-05,2.7593345642089844,0.0,0.0,0.0,186.15005493164065,198.0,63.92823791503906,-0.0,3737.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.8159932494163513,0.3516972661018371,0.3186474740505218,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560974121094,0.9446033835411072,0.543644368648529,0.5149800181388855,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65582275390625,0.8314590454101562,0.3740782439708709,0.2631910741329193,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6558837890625,0.8527237176895142,0.4054774343967438,0.3859176933765411,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557006835937,0.7997846007347107,0.3306654095649719,1.4986556768417358,291.6560974121094,288.0088195800781,291.6832275390625,288.2297668457031,291.6825866699219,297.3727111816406,291.6576538085937,1.0,0.6660366654396057,1.0,1.0,0.0,1.0,-3.5806446075439453,3.580634355545044,1.031393367156852e-05,2.767712354660034,0.0,0.0,0.0,187.5936737060547,198.0,62.54010772705078,-0.0,3774.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8156048655509949,0.352735698223114,0.3196046054363251,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446772933006288,0.5462068319320679,0.5174077153205872,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313868641853333,0.3756520450115204,0.2643031477928161,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524537086486816,0.4068930447101593,0.3872778117656708,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991471886634827,0.3313625454902649,1.501911997795105,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682281494140625,1.0,1.0,0.0,1.0,-3.5916078090667725,3.591597557067871,1.0377125363447703e-05,2.7761638164520264,0.0,0.0,0.0,189.04116821289065,201.0,61.11929702758789,-0.0,3810.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.69805908203125,0.8152322173118591,0.3537812232971191,0.3205681443214416,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6983947753906,0.9447704553604126,0.5487828254699707,0.5198482275009155,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6980895996094,0.8313353657722473,0.3772432804107666,0.2654274404048919,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981811523437,0.8522006273269653,0.408317357301712,0.3886461555957794,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.697998046875,0.7985301613807678,0.332068383693695,1.505208134651184,291.6983642578125,287.9580993652344,291.7240905761719,288.2760009765625,291.7235107421875,297.3790283203125,291.6998596191406,1.0,0.6704314351081848,1.0,1.0,0.0,1.0,-3.6026668548583984,3.602656602859497,1.0441066478961147e-05,2.7846896648406982,0.0,0.0,0.0,190.49249267578125,201.0,59.68946075439453,-0.0,3847.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148739337921143,0.3548328578472137,0.3215372562408447,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448807239532472,0.5513706207275391,0.5222999453544617,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8313023447990417,0.3788498938083648,0.2665626406669616,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519629240036011,0.409749299287796,0.390021800994873,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979317903518677,0.3327816724777221,1.5085384845733645,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726447939872742,1.0,1.0,0.0,1.0,-3.613809585571289,3.6137990951538086,1.050568880600622e-05,2.793280124664306,0.0,0.0,0.0,191.94744873046875,204.0,58.23044204711914,-0.0,3885.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7382202148437,0.8145297169685364,0.3558904826641083,0.3225118517875671,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.738525390625,0.9450076818466188,0.5539702773094177,0.5247628688812256,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73828125,0.831287682056427,0.3804720938205719,0.26770880818367,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73834228515625,0.8517402410507202,0.4111889004707336,0.3914047479629516,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381591796875,0.7973515391349792,0.3335022926330566,1.5119026899337769,291.738525390625,287.9100646972656,291.7628479003906,288.32061767578125,291.7622985839844,297.385009765625,291.73992919921875,1.0,0.6748681664466858,1.0,1.0,0.0,1.0,-3.625034809112549,3.625024318695069,1.0570994163572324e-05,2.8019347190856934,0.0,0.0,0.0,193.4060821533203,204.0,56.760345458984375,-0.0,3923.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8141980767250061,0.3569529950618744,0.3234910070896148,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945149302482605,0.5565803050994873,0.5272356271743774,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312891125679016,0.3821077346801758,0.268864631652832,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515310287475586,0.4126349687576294,0.3927939236164093,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967877388000488,0.3342290818691253,1.515295386314392,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6771000027656555,1.0,1.0,0.0,1.0,-3.63633131980896,3.63632082939148,1.0636918887030332e-05,2.810644626617432,0.0,0.0,0.0,194.8682556152344,207.0,55.26241302490234,-0.0,3962.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762145996094,0.8138785362243652,0.3580202758312225,0.3244746029376983,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765197753906,0.945305109024048,0.559200644493103,0.5297181606292725,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7762756347656,0.8313061594963074,0.3837566673755646,0.2700299918651581,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7763366699219,0.851334810256958,0.4140874743461609,0.3941892981529236,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7761535644531,0.7962398529052734,0.334961861371994,1.5187158584594729,291.7764892578125,287.86474609375,291.7994079589844,288.36328125,291.79888916015625,297.390625,291.77783203125,1.0,0.6793400049209595,1.0,1.0,0.0,1.0,-3.6476974487304688,3.647686719894409,1.0703458428906742e-05,2.819408655166626,0.0,0.0,0.0,196.33404541015625,207.0,53.75349807739258,-0.0,4001.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135694861412048,0.359091192483902,0.3254616558551788,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454730749130248,0.5618298053741455,0.5322091579437256,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.831336259841919,0.3854160904884338,0.2712031900882721,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511499762535095,0.4155451953411102,0.3955897986888885,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957059741020203,0.3356994986534118,1.522159218788147,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815866827964783,1.0,1.0,0.0,1.0,-3.65912127494812,3.659110546112061,1.077054639608832e-05,2.8282177448272705,0.0,0.0,0.0,197.803451538086,210.0,52.21685409545898,-0.0,4040.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132705688476562,0.3601655960083008,0.3264520466327667,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456525444984436,0.5644678473472595,0.5347084999084473,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8313787579536438,0.3870863318443298,0.2723838984966278,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509759902954102,0.4170080721378326,0.396995335817337,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951856255531311,0.3364417552947998,1.5256245136260986,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838397979736328,1.0,1.0,0.0,1.0,-3.670600652694702,3.6705899238586426,1.083817369362805e-05,2.8370702266693115,0.0,0.0,0.0,199.2765350341797,210.0,50.66914367675781,-0.0,4080.057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8129810094833374,0.3612425625324249,0.3274449706077575,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458429217338562,0.5671136975288391,0.5372154116630554,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831434428691864,0.3887705206871032,0.2735730707645416,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8508122563362122,0.4184751808643341,0.3984050750732422,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946780323982239,0.3371878266334533,1.5291080474853516,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860983371734619,1.0,1.0,0.0,1.0,-3.682129621505737,3.682118654251098,1.0906305760727264e-05,2.845961332321167,0.0,0.0,0.0,200.7528839111328,213.0,49.10659408569336,-0.0,4120.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.845458984375,0.8127003312110901,0.3623214364051819,0.3284397721290588,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.845703125,0.9460434913635254,0.5697664022445679,0.5397288203239441,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8454895019531,0.8315043449401855,0.3904693126678467,0.2747718691825866,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8455505371094,0.8506581783294678,0.4199458360671997,0.3998183012008667,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84539794921875,0.7941824197769165,0.3379369676113128,1.5326062440872192,291.845703125,287.78253173828125,291.8656921386719,288.4416809082031,291.8652648925781,297.4007568359375,291.84686279296875,1.0,0.6883614659309387,1.0,1.0,0.0,1.0,-3.693702459335327,3.693691492080689,1.097491622203961e-05,2.854887008666992,0.0,0.0,0.0,202.23220825195312,213.0,47.51580047607422,-0.0,4160.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783264160156,0.8126528859138489,0.3636322617530823,0.3295111358165741,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8696594238281,0.9465290307998656,0.5726622939109802,0.542329728603363,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.8317961692810059,0.3923770189285278,0.2760291397571563,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.87518310546875,0.8507264256477356,0.4216004610061645,0.4012947082519531,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8799133300781,0.793910026550293,0.3388395011425018,1.5363471508026123,291.8702697753906,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8287353515625,1.0,0.6906623840332031,1.0,1.0,0.0,1.0,-3.7059059143066406,3.705894947052002,1.104733019019477e-05,2.864241361618042,1.0,1.0,0.0,203.5983123779297,216.0,719.8981323242188,-0.0,4202.26806640625,1.0,290.9130554199219,291.9488830566406,293.69061279296875,294.7906494140625,293.1499938964844,293.1499938964844,283.1499938964844,1474.5301513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2250558137893676,1.0,0.0,0.0,0.8047969341278076,0.8048009276390076,5.490744925396029e-08,4.242828369140625,4.242818355560303,9.981198672903702e-06,0.0,0.0,-0.0,5572.09716796875,0.0,16.532888412475586,1892.1185302734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7562561035156,0.8105069398880005,0.3620965182781219,0.3298918306827545,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9444464445114136,0.5726267695426941,0.5441828370094299,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.830169677734375,0.3919050693511963,0.2768529057502746,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.8488218188285828,0.4210348129272461,0.4022239744663238,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76104736328125,0.79168301820755,0.3379102647304535,1.5380243062973022,290.7335510253906,287.74578857421875,291.8953552246094,288.47674560546875,291.8949279785156,297.3829650878906,290.63385009765625,1.0,0.6926713585853577,1.0,1.0,0.0,1.0,-3.712773561477661,3.7127623558044434,1.108992819354171e-05,2.870108127593994,1.0,1.0,0.0,206.0798797607422,216.0,6293.4384765625,-0.0,4236.638671875,1.0,288.0895080566406,290.8749084472656,294.0771179199219,295.9898986816406,293.1499938964844,293.1499938964844,283.1499938964844,2431.81884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155887007713318,1.0,0.0,0.0,1.038693904876709,1.0386959314346311,7.25973308135508e-08,4.265200614929199,4.265190601348877,9.792103810468689e-06,0.0,0.0,-0.0,5831.97314453125,0.0,34.351280212402344,1895.3385009765625,0.0,557.12939453125,0.2642184793949127,1.0,0.0,3.0,1.0,0.0
11968800,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2262268066406,0.7971324324607849,0.354448139667511,0.3261530697345733,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016296386719,0.9291811585426332,0.566361129283905,0.5416118502616882,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22100830078125,0.8187854886054993,0.3862276673316955,0.2750025391578674,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2167358398437,0.8371299505233765,0.4155220985412597,0.399762362241745,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308044433594,0.7795059084892273,0.3327047228813171,1.526248812675476,289.2033996582031,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.30340576171875,289.10662841796875,1.0,0.692567765712738,1.0,1.0,0.0,1.0,-3.685936689376831,3.685925722122192,1.093378978112014e-05,2.8506178855896,1.0,1.0,0.0,213.79641723632807,204.0,12009.349609375,-0.0,4212.31787109375,1.0,285.8999938964844,289.0425109863281,293.6171875,295.9976806640625,293.1499938964844,293.1499938964844,283.1499938964844,3794.878662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089127898216248,1.0,0.0,0.0,1.2975444793701172,1.2975473403930664,1.1236712538220672e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.43896484375,0.0,66.87122344970703,1895.434326171875,0.0,1681.788818359375,0.3300170600414276,1.0,0.0,3.0,1.0,0.0
11968860,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313659667969,0.777229368686676,0.3424318432807922,0.3177174031734466,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9120483398437,0.9075320959091188,0.555651843547821,0.5340412855148315,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9269714355469,0.8011842370033264,0.376713752746582,0.2700226306915283,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92364501953125,0.8205597996711731,0.4062144458293915,0.3932129740715027,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9345092773437,0.7621771097183228,0.3239845633506775,1.4972281455993652,287.9135437011719,287.7120361328125,291.9225769042969,288.5086669921875,291.92218017578125,297.1894836425781,287.8412170410156,1.0,0.6875681281089783,1.0,1.0,0.0,1.0,-3.6179816722869873,3.617971181869507,1.0537078196648508e-05,2.7990307807922363,0.9890217185020448,0.9890217185020448,0.0,222.9189910888672,204.0,16179.7578125,-0.0,4087.4921875,1.0,284.4930419921875,287.5093994140625,292.864990234375,295.23760986328125,293.1499938964844,293.1499938964844,283.1499938964844,5501.48486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065298199653625,1.0,0.0,0.0,1.5542020797729492,1.5542062520980835,1.611799547163173e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,5181.8603515625,0.0,115.09908294677734,1895.43701171875,0.0,2531.27392578125,0.3898903727531433,1.0,0.0,3.0,1.0,0.0
11968920,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2147216796875,0.7573434710502625,0.3296333849430084,0.3069117665290832,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051086425781,0.8882002830505371,0.5439577698707581,0.5238613486289978,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.7826895713806152,0.3662389814853668,0.2633311450481415,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.8030632138252258,0.3957627415657043,0.3842793405056,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.7450659275054932,0.3139193952083587,1.4570547342300415,287.2059326171875,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736389160156,287.1715393066406,1.0,0.6792936325073242,1.0,1.0,0.0,1.0,-3.5256354808807373,3.525625467300415,1.0006511729443446e-05,2.727758884429932,0.97857266664505,0.97857266664505,0.0,230.7522888183593,192.0,19203.80859375,-0.0,3896.35595703125,1.0,283.7337951660156,286.5516357421875,292.1918334960937,294.3183288574219,293.1499938964844,293.1499938964844,283.1499938964844,7252.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375239372253418,1.0,0.0,0.0,1.770511031150818,1.7705163955688477,2.091658188874135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.59716796875,0.0,170.5666046142578,1895.4371337890625,0.0,2818.590576171875,0.4454601407051086,1.0,0.0,3.0,1.0,0.0
11968980,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8210144042969,0.7426283359527588,0.318598598241806,0.2965363264083862,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.8743607401847839,0.5337117314338684,0.5138821005821228,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194274902344,0.768886923789978,0.3569083213806152,0.2566708028316498,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.7891707420349121,0.3862022459506988,0.3751704096794128,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82177734375,0.7320800423622131,0.3043379187583923,1.414570689201355,286.8154602050781,287.68133544921875,291.9472961425781,288.537109375,291.9469299316406,296.9759826660156,286.7933044433594,1.0,0.6690981388092041,1.0,1.0,0.0,1.0,-3.431060791015625,3.431051254272461,9.475765182287432e-06,2.654175043106079,0.9689400792121888,0.9689400792121888,0.0,234.52810668945312,192.0,21127.2890625,-0.0,3684.0234375,1.0,283.3777160644531,286.03729248046875,291.725341796875,293.62042236328125,293.1499938964844,293.1499938964844,283.1499938964844,9214.0771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304694294929504,1.0,0.0,0.0,1.980898261070252,1.980905055999756,2.618289727251977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.2548828125,0.0,239.43199157714844,1895.4371337890625,0.0,2752.816162109375,0.4940694868564605,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57818603515625,0.7332352995872498,0.3096343874931335,0.2877308130264282,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.8662731051445007,0.5253185629844666,0.5052893161773682,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771179199219,0.7602924108505249,0.3491458594799042,0.2508326172828674,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5764465332031,0.7803332805633545,0.3780276477336883,0.3669675588607788,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.7232339382171631,0.295829176902771,1.374768853187561,286.5746459960937,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.5604553222656,1.0,0.6580944657325745,1.0,1.0,0.0,1.0,-3.345345973968506,3.3453369140625,9.006747859530151e-06,2.587298631668091,0.959326148033142,0.959326148033142,0.0,234.04251098632807,180.0,22153.71875,-0.0,3477.430908203125,1.0,283.2308349609375,285.746826171875,291.4572448730469,293.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,11030.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057101964950562,1.0,0.0,0.0,2.1506662368774414,2.150674104690552,3.086308595356968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.298828125,0.0,307.1673278808594,1895.4371337890625,0.0,2523.745849609375,0.5383099913597107,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.7277833819389343,0.3024108707904815,0.280493825674057,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093933105469,0.8625727295875549,0.518571138381958,0.4981954097747803,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115295410156,0.7557134032249451,0.3428229987621307,0.2459352910518646,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.7755252718925476,0.3711902797222137,0.3599036931991577,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.7175796627998352,0.2884763181209564,1.3392746448516846,286.40972900390625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.39923095703125,1.0,0.646948516368866,1.0,1.0,0.0,1.0,-3.2710115909576416,3.271003007888794,8.609515134594403e-06,2.529252529144287,0.9494847059249878,0.9494847059249878,0.0,230.33401489257807,180.0,22855.45703125,-0.0,3286.945068359375,1.0,283.1763610839844,285.5688781738281,291.33990478515625,292.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,12990.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760033011436462,1.0,0.0,0.0,2.314422369003296,2.314431667327881,3.574197933176038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.36474609375,0.0,383.8328857421875,1895.4371337890625,0.0,2254.33154296875,0.575624942779541,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.7251067757606506,0.2965121865272522,0.2745231389999389,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.296630859375,0.8619561195373535,0.5131242275238037,0.4923733174800873,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.7539746165275574,0.3376663625240326,0.2418644726276397,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7736223340034485,0.3654740750789642,0.3538896739482879,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.7143591046333313,0.2821662127971649,1.308199167251587,286.2969055175781,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.2892150878906,1.0,0.6360317468643188,1.0,1.0,0.0,1.0,-3.207310438156128,3.20730209350586,8.276228072645608e-06,2.4795076847076416,0.9394999146461488,0.9394999146461488,0.0,224.5318603515625,168.0,23214.634765625,-0.0,3115.08935546875,1.0,283.1579895019531,285.4525451660156,291.3212890625,292.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,14697.142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488056421279907,1.0,0.0,0.0,2.4396300315856934,2.439640522003174,3.971378816913784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.060546875,0.0,450.8759765625,1895.4371337890625,0.0,2015.1273193359373,0.6091397404670715,1.0,0.0,3.0,1.0,0.0
11969220,296.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.724399209022522,0.2915830612182617,0.269518107175827,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052307128906,0.8635044693946838,0.5086519122123718,0.487555056810379,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.7542406916618347,0.3334043323993683,0.2384632974863052,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.773788571357727,0.3606403172016144,0.3487549126148224,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.7130197286605835,0.2767261862754822,1.2810996770858765,286.2054748535156,287.6294250488281,291.9891662597656,288.5823059082031,291.9888610839844,296.78521728515625,286.1991271972656,1.0,0.6255301237106323,1.0,1.0,0.0,1.0,-3.1526308059692383,3.152622699737549,7.995425221452024e-06,2.4368224143981934,0.9291974902153016,0.9291974902153016,0.0,217.5002899169922,168.0,23491.646484375,-0.0,2961.14990234375,1.0,283.1522827148437,285.3595886230469,291.3594665527344,292.9201965332031,293.1499938964844,293.1499938964844,283.1499938964844,16519.580078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276049852371216,1.0,0.0,0.0,2.5610768795013428,2.56108832359314,4.37661725527505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.89599609375,0.0,523.3131103515625,1895.4371337890625,0.0,1835.0406494140625,0.6362999677658081,1.0,0.0,3.0,1.0,0.0
