time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7250508069992065,0.287358283996582,0.2652184665203094,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8665549755096436,0.5048977136611938,0.4834845066070556,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7559072971343994,0.3298169672489166,0.2355751097202301,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7754026651382446,0.3564833700656891,0.3443101942539215,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7130764126777649,0.2719865143299103,1.2573126554489136,286.1384582519531,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76873779296875,286.133544921875,1.0,0.6155129671096802,1.0,1.0,0.0,1.0,-3.105135202407837,3.1051275730133057,7.75549233367201e-06,2.399763345718384,0.9187601208686828,0.9187601208686828,0.0,209.8580474853516,156.0,23618.021484375,-0.0,2823.02734375,1.0,283.150634765625,285.2934875488281,291.4214172363281,292.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,18033.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132142782211304,1.0,0.0,0.0,2.647444725036621,2.647457361221313,4.676782339174679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.30859375,0.0,580.1278076171875,1895.4371337890625,0.0,1716.5574951171875,0.6605416536331177,1.0,0.0,3.0,1.0,0.0
11969340,296.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.7266690135002136,0.2836494147777557,0.2614474594593048,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.8707016110420227,0.5016713738441467,0.4799804985523224,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.7586036920547485,0.3267382681369781,0.2330848723649978,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797424316406,0.778073787689209,0.3528409898281097,0.3404076993465423,296.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804443359375,0.7141681909561157,0.2678018510341644,1.236244559288025,286.0792236328125,287.6083679199219,292.00616455078125,288.59844970703125,292.0058898925781,296.7586975097656,286.0749206542969,1.0,0.6059891581535339,1.0,1.0,0.0,1.0,-3.063361644744873,3.063354253768921,7.547528184659313e-06,2.3671863079071045,0.9080679416656494,0.9080679416656494,0.0,201.97950744628903,156.0,23736.9609375,-0.0,2698.532958984375,1.0,283.1501770019531,285.2346496582031,291.4871520996094,293.0453796386719,293.1499938964844,293.1499938964844,283.1499938964844,19669.095703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050139307975769,1.0,0.0,0.0,2.733118057250977,2.7331314086914062,4.984368047189491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.177734375,0.0,640.8109741210938,1895.4371337890625,0.0,1650.544677734375,0.6791804432868958,1.0,0.0,3.0,1.0,0.0
11969400,296.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.7289742231369019,0.2803356647491455,0.2580694854259491,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8756564855575562,0.4988405108451843,0.4768947958946228,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.762068510055542,0.3240499198436737,0.2308973968029022,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.781520664691925,0.3495928943157196,0.336919754743576,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160026431083679,0.2640560865402221,1.217341423034668,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0324401855469,1.0,0.5969273447990417,1.0,1.0,0.0,1.0,-3.026033401489258,3.0260260105133057,7.364118573605083e-06,2.338089942932129,0.8972975015640259,0.8972975015640259,0.0,194.0989227294922,144.0,23754.193359375,-0.0,2585.468505859375,1.0,283.1500549316406,285.1931457519531,291.5433349609375,293.1081848144531,293.1499938964844,293.1499938964844,283.1499938964844,20972.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014656066894531,1.0,0.0,0.0,2.7873923778533936,2.7874064445495605,5.184293740967405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.1240234375,0.0,682.6911010742188,1895.4371337890625,0.0,1622.338623046875,0.6958188414573669,1.0,0.0,3.0,1.0,0.0
11969460,296.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7318278551101685,0.2773293554782867,0.2550082206726074,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8812692165374756,0.4963093996047973,0.4741359055042267,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7661666870117188,0.3216654360294342,0.2289513945579528,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7855903506278992,0.3466491997241974,0.3337603807449341,296.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.718403697013855,0.2606584727764129,1.200195074081421,285.9953918457031,287.5906066894531,292.0204772949219,288.6098937988281,292.0202331542969,296.7500915527344,285.9924011230469,1.0,0.5882856249809265,1.0,1.0,0.0,1.0,-2.992279291152954,2.992272138595581,7.200240816018777e-06,2.3117918968200684,0.8863388895988464,0.8863388895988464,0.0,186.3292236328125,144.0,23781.888671875,-0.0,2482.0693359375,1.0,283.1500244140625,285.15399169921875,291.5856628417969,293.15972900390625,293.1499938964844,293.1499938964844,283.1499938964844,22424.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010133862495422,1.0,0.0,0.0,2.8439748287200928,2.843989610671997,5.396905748966674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94677734375,0.0,728.5657958984375,1895.4371337890625,0.0,1618.7596435546875,0.7075849175453186,1.0,0.0,3.0,1.0,0.0
11969520,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7351226806640625,0.2745596170425415,0.2521875202655792,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8874227404594421,0.4940130114555359,0.4716245532035827,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7707952260971069,0.3195243775844574,0.2271941900253296,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7901644706726074,0.3439453840255737,0.3308552205562591,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7212401032447815,0.2575400769710541,1.184446096420288,285.96649169921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9641418457031,1.0,0.5800110697746277,1.0,1.0,0.0,1.0,-2.961327314376831,2.961320161819458,7.051609827612992e-06,2.287686347961426,0.8753451108932495,0.8753451108932495,0.0,178.73712158203125,132.0,23749.546875,-0.0,2386.719970703125,1.0,283.1499938964844,285.1298217773437,291.612548828125,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,23538.626953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021615505218506,1.0,0.0,0.0,2.872479200363159,2.8724942207336426,5.505631293090119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.22607421875,0.0,754.591796875,1895.4371337890625,0.0,1627.8531494140625,0.7121677398681641,1.0,0.0,3.0,1.0,0.0
11969580,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7388489246368408,0.2720016539096832,0.2495687454938888,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8941006064414978,0.4919323921203613,0.4693257510662079,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7759431004524231,0.3176042139530182,0.2255996465682983,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.7952187657356262,0.341454416513443,0.3281646966934204,296.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7244777679443359,0.2546644806861877,1.1698726415634155,285.9522705078125,287.5762939453125,292.0320129394531,288.61627197265625,292.0318298339844,296.7523498535156,285.95098876953125,1.0,0.5720582604408264,1.0,1.0,0.0,1.0,-2.93274188041687,2.932734966278076,6.915728135936661e-06,2.265427350997925,0.864439070224762,0.864439070224762,0.0,171.326171875,132.0,23602.251953125,-0.0,2298.250732421875,1.0,283.1499938964844,285.1211242675781,291.624755859375,293.2051086425781,293.1499938964844,293.1499938964844,283.1499938964844,24117.275390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035948038101196,1.0,0.0,0.0,2.864212989807129,2.8642282485961914,5.473989972415438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.5166015625,0.0,752.2877197265625,1895.4371337890625,0.0,1639.2373046875,0.7134653329849243,1.0,0.0,3.0,1.0,0.0
11969640,296.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7430459260940552,0.2696264386177063,0.247132122516632,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.901329517364502,0.4900391399860382,0.4672224819660187,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7816404104232788,0.315877228975296,0.2241532355546951,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8007714748382568,0.3391468226909637,0.3256658315658569,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7281339764595032,0.2519973814487457,1.156329870223999,285.9415588378906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.940673828125,1.0,0.5643894672393799,1.0,1.0,0.0,1.0,-2.906259536743164,2.906252861022949,6.791034593334189e-06,2.2448108196258545,0.8535297513008118,0.8535297513008118,0.0,164.07923889160156,120.0,23457.302734375,-0.0,2215.78857421875,1.0,283.1499938964844,285.1148681640625,291.62646484375,293.2040710449219,293.1499938964844,293.1499938964844,283.1499938964844,24724.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045742273330688,1.0,0.0,0.0,2.854520797729492,2.854535818099976,5.437004801933654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.078125,0.0,749.1859130859375,1895.4371337890625,0.0,1647.03759765625,0.7089848518371582,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7477364540100098,0.2674121856689453,0.2448484748601913,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.909353256225586,0.4883115887641907,0.4652833342552185,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7878906726837158,0.3143217861652374,0.22283336520195,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.80680912733078,0.3369993269443512,0.3233284056186676,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7322213649749756,0.2495110481977462,1.1436601877212524,285.9425354003906,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.94244384765625,1.0,0.5569661259651184,1.0,1.0,0.0,1.0,-2.8815550804138184,2.8815484046936035,6.675742497463944e-06,2.225581884384156,0.8427672982215881,0.8427672982215881,0.0,156.9915771484375,120.0,23221.16015625,-0.0,2138.482666015625,1.0,283.1499938964844,285.120361328125,291.6201477050781,293.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,24863.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045927047729492,1.0,0.0,0.0,2.8155884742736816,2.815603256225586,5.289707587508019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.48583984375,0.0,723.6134033203125,1895.4371337890625,0.0,1647.1846923828125,0.7030182480812073,1.0,0.0,3.0,1.0,0.0
11969760,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7529938220977783,0.2653397917747497,0.2427062839269638,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.918605387210846,0.4867294430732727,0.4634968638420105,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7947410345077515,0.312918871641159,0.2216305434703827,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8131718635559082,0.3349922597408294,0.321137934923172,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7368041276931763,0.2471832633018493,1.131772518157959,285.9442443847656,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7683410644531,285.9443054199219,1.0,0.549758791923523,1.0,1.0,0.0,1.0,-2.8584625720977783,2.8584561347961426,6.56887459626887e-06,2.2076117992401123,0.832044243812561,0.832044243812561,0.0,150.04136657714844,108.0,23003.380859375,-0.0,2065.72900390625,1.0,283.1499938964844,285.12567138671875,291.6098937988281,293.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25111.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035728096961975,1.0,0.0,0.0,2.781167507171631,2.781182050704956,5.161163585398754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.64892578125,0.0,702.2572631835938,1895.4371337890625,0.0,1639.0626220703125,0.6926956176757812,1.0,0.0,3.0,1.0,0.0
11969820,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7588707804679871,0.2633935213088989,0.2406825572252273,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.9288941621780396,0.485276848077774,0.4618372321128845,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.802208662033081,0.3116526007652282,0.2205273658037185,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8198596239089966,0.3331090807914734,0.3190709054470062,296.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7419394254684448,0.2449944019317627,1.1205482482910156,285.95538330078125,287.5581359863281,292.0466613769531,288.6127319335937,292.04656982421875,296.7758483886719,285.95611572265625,1.0,0.5427345633506775,1.0,1.0,0.0,1.0,-2.8367319107055664,2.8367254734039307,6.469103482231731e-06,2.190704584121704,0.8215012550354004,0.8215012550354004,0.0,143.21966552734375,108.0,22707.65234375,-0.0,1996.8878173828125,1.0,283.1499938964844,285.14068603515625,291.5968017578125,293.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,24944.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014859914779663,1.0,0.0,0.0,2.7227683067321777,2.7227823734283447,4.946689955431793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.62158203125,0.0,663.8330078125,1895.4371337890625,0.0,1622.500244140625,0.6821334362030029,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7654724717140198,0.2615604102611542,0.2387713491916656,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9400427937507628,0.4839394688606262,0.4602987766265869,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.8102661967277527,0.3105098903179168,0.2195187211036682,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8270543813705444,0.3313364386558532,0.317119300365448,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7477378845214844,0.2429297715425491,1.109933614730835,285.9650573730469,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840576171875,285.9657592773437,1.0,0.5358716249465942,1.0,1.0,0.0,1.0,-2.816267490386963,2.8162612915039062,6.375853445206303e-06,2.1747865676879883,0.8110167384147644,0.8110167384147644,0.0,136.50462341308594,96.0,22463.4609375,-0.0,1931.5494384765625,1.0,283.1499938964844,285.1555480957031,291.5834655761719,293.1104431152344,293.1499938964844,293.1499938964844,283.1499938964844,24948.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985533833503723,1.0,0.0,0.0,2.6729111671447754,2.6729252338409424,4.767189523136041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.751953125,0.0,633.0106201171875,1895.4371337890625,0.0,1599.3553466796875,0.6681830286979675,1.0,0.0,3.0,1.0,0.0
11969940,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.7728761434555054,0.2598291933536529,0.2369548231363296,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.951806902885437,0.4827054440975189,0.4588604271411896,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8186477422714233,0.3094794750213623,0.2185911238193512,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8349297642707825,0.3296626210212707,0.3152651488780975,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.7542977929115295,0.2409759759902954,1.0998432636260986,285.9823913574219,287.5544738769531,292.04962158203125,288.6021423339844,292.0495910644531,296.7928466796875,285.9836120605469,1.0,0.5291456580162048,1.0,1.0,0.0,1.0,-2.7968828678131104,2.7968766689300537,6.288154963840498e-06,2.159712076187134,0.8007227778434753,0.8007227778434753,0.0,129.89060974121094,96.0,22142.39453125,-0.0,1869.260498046875,1.0,283.1499938964844,285.17950439453125,291.5697326660156,293.0784912109375,293.1499938964844,293.1499938964844,283.1499938964844,24575.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949219703674316,1.0,0.0,0.0,2.6026434898376465,2.602656841278076,4.5198362386145163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.91064453125,0.0,589.3048095703125,1895.4371337890625,0.0,1570.910888671875,0.6548237204551697,1.0,0.0,3.0,1.0,0.0
11970000,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7812171578407288,0.2581907510757446,0.2352300137281417,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.963982880115509,0.4815644025802612,0.4575197100639343,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.827639639377594,0.3085519075393677,0.2177417278289795,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8437283635139465,0.3280780911445617,0.3135037720203399,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7617769837379456,0.239122599363327,1.0902419090270996,285.9971923828125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.9983215332031,1.0,0.5225397348403931,1.0,1.0,0.0,1.0,-2.778519630432129,2.7785134315490723,6.205645604495658e-06,2.145435333251953,0.7904977798461914,0.7904977798461914,0.0,123.35761260986328,84.0,21858.5703125,-0.0,1809.726318359375,1.0,283.1499938964844,285.2001037597656,291.5566101074219,293.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,24417.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908343434333801,1.0,0.0,0.0,2.5435709953308105,2.543584108352661,4.316990782626817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.62060546875,0.0,555.006591796875,1895.4371337890625,0.0,1539.18359375,0.6387120485305786,1.0,0.0,3.0,1.0,0.0
11970060,296.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7963355183601379,0.25909423828125,0.2346871644258499,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9818431735038756,0.4829580187797546,0.4574109613895416,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.8429554104804993,0.3101976215839386,0.2178217768669128,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.8593095541000366,0.3290764391422272,0.3129952549934387,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7759583592414856,0.2399269640445709,1.0867550373077393,286.02252197265625,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,296.8351135253906,286.025146484375,1.0,0.5166066884994507,1.0,1.0,0.0,1.0,-2.772989511489868,2.7729833126068115,6.17982277617557e-06,2.140634298324585,0.7805250287055969,0.7805250287055969,0.0,115.1818389892578,84.0,21561.037109375,-0.0,1762.6136474609375,1.0,283.1499938964844,285.23260498046875,291.5428771972656,293.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,23904.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863277554512024,1.0,0.0,0.0,2.466561317443848,2.466573715209961,4.059543528001086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.13720703125,0.0,510.8789367675781,1895.4371337890625,0.0,1504.5701904296875,0.62375807762146,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8155418634414673,0.2594324648380279,0.2348508834838867,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.9990000128746032,0.4838545620441437,0.4567069113254547,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8632835745811462,0.3113586902618408,0.2184923589229583,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8801205158233643,0.3296121656894684,0.313305526971817,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7950743436813354,0.240357905626297,1.0875829458236694,286.0522766113281,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.0548095703125,1.0,0.5113708972930908,1.0,1.0,0.0,1.0,-2.774915933609009,2.774909734725952,6.188824954733718e-06,2.14231276512146,0.770777702331543,0.770777702331543,0.0,106.8128662109375,72.0,21337.615234375,-0.0,1725.69287109375,1.0,283.1499938964844,285.2660522460937,291.53082275390625,292.98760986328125,293.1499938964844,293.1499938964844,283.1499938964844,23627.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817416548728943,1.0,0.0,0.0,2.402766466140747,2.402778387069702,3.85226798016447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.345703125,0.0,476.9005432128906,1895.4371337890625,0.0,1469.7489013671875,0.6065253019332886,1.0,0.0,3.0,1.0,0.0
11970180,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.8254383206367493,0.259289801120758,0.234775885939598,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9990000128746032,0.4852719604969024,0.4397917985916137,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.8752971887588501,0.3121033906936645,0.2190295159816742,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.8920034766197205,0.3297275006771087,0.3134432733058929,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.805779218673706,0.2404055744409561,1.0878556966781616,286.0804443359375,287.55938720703125,292.045654296875,288.5641784667969,292.0457763671875,296.8866882324219,286.0821228027344,1.0,0.5053945183753967,1.0,1.0,0.0,1.0,-2.755228281021118,2.755222082138061,6.102014594944194e-06,2.1274380683898926,0.7611774802207947,0.7611774802207947,0.0,101.93757629394533,72.0,20959.669921875,-0.0,1673.602783203125,1.0,283.1499938964844,285.30078125,291.5185852050781,292.9567565917969,293.1499938964844,293.1499938964844,283.1499938964844,23016.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677142858505249,1.0,0.0,0.0,2.322874069213867,2.322885513305664,3.600350169108424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.31884765625,0.0,435.3414611816406,1895.4371337890625,0.0,1435.2503662109375,0.5908594727516174,1.0,0.0,3.0,1.0,0.0
11970240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354161977767944,0.258867859840393,0.2343734949827194,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877917468547821,0.4224038422107696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878481388092041,0.3126064240932464,0.2193477004766464,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042988419532776,0.3295829892158508,0.3132736980915069,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162344694137573,0.2402131855487823,1.0867891311645508,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.100341796875,1.0,0.4991249144077301,1.0,1.0,0.0,1.0,-2.732966899871826,2.7329609394073486,6.003643648000434e-06,2.110171318054199,0.7515618205070496,0.7515618205070496,0.0,97.11681365966795,60.0,20605.3203125,-0.0,1618.3482666015625,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22677.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723345518112183,1.0,0.0,0.0,2.256906509399414,2.2569172382354736,3.398759815809172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.068359375,0.0,403.6917114257813,1895.4371337890625,0.0,1399.6395263671875,0.5731320381164551,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.845982015132904,0.258288025856018,0.2337772250175476,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9990000128746032,0.4911508560180664,0.4048783779144287,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9011237025260924,0.3129694163799286,0.219534546136856,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9182191491127014,0.3292734026908874,0.3129060864448547,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8266710638999939,0.2398662269115448,1.084851622581482,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925434589385986,1.0,1.0,0.0,1.0,-2.708482265472412,2.7084763050079346,5.896497896173969e-06,2.091240644454956,0.7421138286590576,0.7421138286590576,0.0,92.35734558105467,60.0,20179.5703125,-0.0,1561.2860107421875,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,22015.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667055606842041,1.0,0.0,0.0,2.1757476329803467,2.175757884979248,3.158714889650583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.98193359375,0.0,365.8781433105469,1895.4371337890625,0.0,1361.0987548828125,0.5571759939193726,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578338027000427,0.2576261460781097,0.2330794334411621,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4952035546302795,0.3866780996322632,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9165059328079224,0.3132575750350952,0.219650849699974,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.934208333492279,0.3288630247116089,0.3124183714389801,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8380085229873657,0.2394276410341262,1.0823819637298584,286.1410827636719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856683909893036,1.0,1.0,0.0,1.0,-2.6823606491088867,2.6823549270629883,5.783177584817167e-06,2.07100796699524,0.7326769828796387,0.7326769828796387,0.0,87.57064056396484,63.0,19792.970703125,-0.0,1502.6939697265625,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.8433532714844,293.1499938964844,293.1499938964844,283.1499938964844,21635.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613354682922363,1.0,0.0,0.0,2.1092233657836914,2.1092329025268555,2.968509704714961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.419921875,0.0,337.4193725585937,1895.4371337890625,0.0,1320.01025390625,0.5423337817192078,1.0,0.0,3.0,1.0,0.0
11970420,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.8670159578323364,0.2569301724433899,0.2323695719242096,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.9990000128746032,0.4996469020843506,0.3732989132404327,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.9292886257171632,0.3135163486003876,0.219761773943901,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.9462548494338988,0.3283995687961578,0.3119003176689148,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8467685580253601,0.2389491498470306,1.0798200368881226,286.1579284667969,287.58203125,292.02740478515625,288.5092163085937,292.0276794433594,297.0081787109375,286.15948486328125,1.0,0.480785995721817,1.0,1.0,0.0,1.0,-2.6618454456329346,2.661839723587036,5.694472292816499e-06,2.054887533187866,0.7232787013053894,0.7232787013053894,0.0,84.11377716064453,63.0,19435.65625,-0.0,1458.802734375,1.0,283.1499938964844,285.4128112792969,291.4508056640625,292.8029479980469,293.1499938964844,293.1499938964844,283.1499938964844,21338.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553220152854919,1.0,0.0,0.0,2.0472447872161865,2.0472540855407715,2.796616627165349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8203125,0.0,312.5533752441406,1895.4371337890625,0.0,1277.592529296875,0.5286527276039124,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742529153823853,0.2562220394611358,0.231666550040245,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5040181279182434,0.3630752861499786,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395278692245485,0.313767522573471,0.2198812514543533,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553526043891908,0.3279059827327728,0.3113719522953033,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537285923957825,0.2384508848190307,1.0772640705108645,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.17779541015625,1.0,0.4767853319644928,1.0,1.0,0.0,1.0,-2.645146369934082,2.6451408863067627,5.6229605434054974e-06,2.041856288909912,0.7139537334442139,0.7139537334442139,0.0,81.50834655761719,81.0,19101.826171875,-0.0,1424.476318359375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.76422119140625,293.1499938964844,293.1499938964844,283.1499938964844,21103.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491941213607788,1.0,0.0,0.0,1.988905906677246,1.988914966583252,2.639501417434076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.7314453125,0.0,290.5164489746094,1895.4371337890625,0.0,1235.210693359375,0.5159032344818115,1.0,0.0,3.0,1.0,0.0
11970540,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.8752528429031372,0.2555348873138428,0.2310243397951126,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.9990000128746032,0.5079697370529175,0.3608466982841491,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.9420160055160522,0.3140440583229065,0.2200511395931244,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.9569276571273804,0.327416718006134,0.3108912110328674,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.854847252368927,0.2379616200923919,1.0749701261520386,286.19708251953125,287.5992126464844,292.0135498046875,288.47625732421875,292.0138854980469,297.0670166015625,286.19927978515625,1.0,0.4758532047271728,1.0,1.0,0.0,1.0,-2.638542413711548,2.6385369300842285,5.594247340923175e-06,2.036431312561035,0.7047216892242432,0.7047216892242432,0.0,80.83134460449219,81.0,18808.5234375,-0.0,1412.613037109375,1.0,283.1499938964844,285.4673767089844,291.4158935546875,292.72772216796875,293.1499938964844,293.1499938964844,283.1499938964844,20914.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431366801261902,1.0,0.0,0.0,1.933456540107727,1.9334652423858645,2.4943778953456786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4189453125,0.0,270.7392272949219,1895.4371337890625,0.0,1194.176513671875,0.5039038062095642,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715221285820007,0.2548818588256836,0.2304507344961166,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5110116600990295,0.3645362257957458,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387274980545044,0.3143553435802459,0.2202759385108947,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529650211334229,0.3269430696964264,0.3104658126831054,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.8515064716339111,0.2374805063009262,1.072935700416565,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767442941665649,1.0,1.0,0.0,1.0,-2.6395888328552246,2.639583110809326,5.598366897174856e-06,2.037083625793457,0.6956316232681274,0.6956316232681274,0.0,81.5762939453125,99.0,18547.505859375,-0.0,1417.366455078125,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943664550781,293.1499938964844,293.1499938964844,283.1499938964844,20756.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373496651649475,1.0,0.0,0.0,1.8804736137390137,1.8804819583892824,2.359542889962541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1416015625,0.0,252.8348693847656,1895.4371337890625,0.0,1155.7955322265625,0.4925379157066345,1.0,0.0,3.0,1.0,0.0
11970660,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.8642991781234741,0.2542660236358642,0.2299437820911407,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.9990000128746032,0.5130131840705872,0.3728980123996734,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.9309800267219543,0.3147063553333282,0.220553383231163,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.9445741176605223,0.326492428779602,0.3100947141647339,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8448701500892639,0.2370027154684066,1.07109797000885,286.2508850097656,287.6198425292969,291.99688720703125,288.4400634765625,291.9972839355469,297.1029663085937,286.25372314453125,1.0,0.4792379438877105,1.0,1.0,0.0,1.0,-2.646696090698242,2.646690368652344,5.62832747164066e-06,2.0424578189849854,0.6866814494132996,0.6866814494132996,0.0,83.46815490722656,99.0,18308.859375,-0.0,1435.42041015625,1.0,283.1499938964844,285.532470703125,291.3848571777344,292.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,20621.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319923400878906,1.0,0.0,0.0,1.8296018838882449,1.829609990119934,2.233606011259326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.21630859375,0.0,236.5155334472656,1895.4371337890625,0.0,1120.9979248046875,0.4817177057266235,1.0,0.0,3.0,1.0,0.0
11970720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546414971351624,0.2536869049072265,0.2295002341270446,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139650702476501,0.3851093053817749,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199174642562866,0.3150985538959503,0.2208825349807739,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326083660125732,0.3260692954063415,0.3097793161869049,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.835915207862854,0.2365240901708603,1.0694187879562378,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830813109874725,1.0,1.0,0.0,1.0,-2.6588265895843506,2.6588211059570312,5.679891273757676e-06,2.051748037338257,0.6778746843338013,0.6778746843338013,0.0,86.3650131225586,117.0,18086.603515625,-0.0,1464.9376220703125,1.0,283.1499938964844,285.5678100585937,291.3700256347656,292.634765625,293.1499938964844,293.1499938964844,283.1499938964844,20503.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271190643310547,1.0,0.0,0.0,1.7805602550506592,1.7805681228637695,2.1154694707092858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.18603515625,0.0,221.551986694336,1895.4371337890625,0.0,1089.9710693359375,0.4713715016841888,1.0,0.0,3.0,1.0,0.0
11970780,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135070800781,0.8434770703315735,0.2531434893608093,0.2291176319122314,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.9990000128746032,0.5138804912567139,0.4005233347415924,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.9070257544517516,0.3155321478843689,0.221262514591217,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.9181968569755554,0.3256762623786926,0.3095209002494812,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3133239746094,0.8253971338272095,0.2360411584377288,1.0678695440292358,286.3143005371094,287.6436462402344,291.9776916503906,288.4010009765625,291.9781494140625,297.1114196777344,286.3175354003906,1.0,0.4880842864513397,1.0,1.0,0.0,1.0,-2.675166606903076,2.6751608848571777,5.749842785007786e-06,2.064320802688598,0.669216513633728,0.669216513633728,0.0,90.17707824707033,117.0,17883.03125,-0.0,1504.688232421875,1.0,283.1499938964844,285.6047668457031,291.3547668457031,292.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,20398.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227296590805054,1.0,0.0,0.0,1.7331948280334473,1.733202338218689,2.0044173254518682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.76806640625,0.0,207.7857818603516,1895.4371337890625,0.0,1062.5467529296875,0.4614584147930145,1.0,0.0,3.0,1.0,0.0
11970840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315874934196472,0.2526353895664215,0.2287921011447906,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5128270387649536,0.418465793132782,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939581513404846,0.3160073757171631,0.2216909676790237,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032484292984008,0.3253156542778015,0.3093185424804687,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137488961219788,0.2355532795190811,1.066426396369934,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068420410156,286.3529052734375,1.0,0.4940446019172668,1.0,1.0,0.0,1.0,-2.694868326187134,2.694862604141236,5.834831426909659e-06,2.079516887664795,0.6607241034507751,0.6607241034507751,0.0,94.80485534667967,135.0,17725.3359375,-0.0,1553.3717041015625,1.0,283.1499938964844,285.6483459472656,291.33905029296875,292.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,20300.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188210248947144,1.0,0.0,0.0,1.6873887777328491,1.6873961687088013,1.8998693462890525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.431640625,0.0,195.08395385742188,1895.4371337890625,0.0,1038.55029296875,0.4519445300102234,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193176984786987,0.2521613836288452,0.2285219579935073,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.9990000128746032,0.510860800743103,0.438407301902771,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804749250411987,0.3165237605571747,0.2221670746803283,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887768387794495,0.3249884247779846,0.3091726005077362,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008291721343994,0.235060915350914,1.0650813579559326,286.3855895996094,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.09765625,286.3890686035156,1.0,0.5008058547973633,1.0,1.0,0.0,1.0,-2.7172834873199463,2.7172775268554688,5.932336534897331e-06,2.0968313217163086,0.6523860096931458,0.6523860096931458,0.0,100.17616271972656,135.0,17573.12890625,-0.0,1610.069580078125,1.0,283.1499938964844,285.6933288574219,291.3231201171875,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,20208.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154569387435913,1.0,0.0,0.0,1.6430808305740356,1.6430879831314087,1.8014046077041717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4755859375,0.0,183.3506774902344,1895.4371337890625,0.0,1018.2220458984376,0.4428120255470276,1.0,0.0,3.0,1.0,0.0
11970960,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.806493878364563,0.251717746257782,0.228302001953125,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.508060097694397,0.4598392248153686,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8670900464057922,0.3170781433582306,0.2226872593164444,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743544816970825,0.3246924877166748,0.3090795576572418,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.7875030040740967,0.2345654219388961,1.0638258457183838,286.4223937988281,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848388671875,286.4259033203125,1.0,0.5082091093063354,1.0,1.0,0.0,1.0,-2.741775751113892,2.741769790649414,6.039841991878348e-06,2.115769386291504,0.6441993117332458,0.6441993117332458,0.0,106.20904541015624,138.0,17423.837890625,-0.0,1673.797119140625,1.0,283.1499938964844,285.7390441894531,291.3062438964844,292.5290832519531,293.1499938964844,293.1499938964844,283.1499938964844,20121.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125628352165222,1.0,0.0,0.0,1.6001847982406616,1.6001918315887451,1.7085736203625856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.4755859375,0.0,172.49244689941406,1895.4371337890625,0.0,1000.97705078125,0.4340391755104065,1.0,0.0,3.0,1.0,0.0
11971020,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.7959703207015991,0.2512855529785156,0.2280735075473785,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.457763671875,0.9990000128746032,0.5046869516372681,0.4772295355796814,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.8571016192436218,0.3176518678665161,0.2232062220573425,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.863388180732727,0.3244090676307678,0.3089786767959595,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45654296875,0.7771648168563843,0.2340547442436218,1.0623927116394043,286.45751953125,287.6993408203125,291.93280029296875,288.3155212402344,291.93328857421875,297.0699462890625,286.4605712890625,1.0,0.5138914585113525,1.0,1.0,0.0,1.0,-2.761155366897583,2.7611491680145264,6.126086191216018e-06,2.1309850215911865,0.636126697063446,0.636126697063446,0.0,111.31187438964844,138.0,17255.40234375,-0.0,1726.547119140625,1.0,283.1499938964844,285.7834167480469,291.2879638671875,292.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,20038.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100110411643982,1.0,0.0,0.0,1.5586017370224,1.5586085319519043,1.6209280317980301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.67138671875,0.0,162.42599487304688,1895.4371337890625,0.0,985.9613647460938,0.4256035685539245,1.0,0.0,3.0,1.0,0.0
11971080,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7811986207962036,0.2508098781108856,0.2279311716556549,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9861381649971008,0.5017545223236084,0.4770691990852356,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430296778678894,0.3181922733783722,0.2237985283136367,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482874631881714,0.3240858018398285,0.3089706599712372,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7629231214523315,0.2334901243448257,1.061299204826355,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853515625,1.0,0.5180569887161255,1.0,1.0,0.0,1.0,-2.759863376617432,2.759857177734375,6.121742899267701e-06,2.130635023117065,0.6280348300933838,0.6280348300933838,0.0,118.24810028076172,126.0,17020.3515625,-0.0,1757.4525146484375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19966.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075856685638428,1.0,0.0,0.0,1.5180588960647583,1.5180654525756836,1.537696476816564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.046875,0.0,153.0557403564453,1895.4371337890625,0.0,971.8558349609376,0.4174633026123047,1.0,0.0,3.0,1.0,0.0
