time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5021667480469,0.7740610837936401,0.2503230571746826,0.2276317626237869,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.9775512218475342,0.4999893307685852,0.4750322103500366,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8367968201637268,0.3187326788902282,0.2242766916751861,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8412332534790039,0.3237546682357788,0.3088018894195556,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5020751953125,0.7560716867446899,0.2329227924346923,1.0594234466552734,286.5026550292969,287.7305603027344,291.9075927734375,288.269775390625,291.9081420898437,297.0543212890625,286.5042724609375,1.0,0.5193689465522766,1.0,1.0,0.0,1.0,-2.755573034286499,2.7555668354034424,6.102391125750728e-06,2.127167224884033,0.6198813915252686,0.6198813915252686,0.0,121.66252899169922,126.0,16767.228515625,-0.0,1766.769287109375,1.0,283.1499938964844,285.8515625,291.2433166503906,292.4355163574219,293.1499938964844,293.1499938964844,283.1499938964844,19907.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604918360710144,1.0,0.0,0.0,1.4781789779663086,1.4781854152679443,1.4579661922198286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.841796875,0.0,144.2652587890625,1895.4371337890625,0.0,956.531494140625,0.4095572233200073,1.0,0.0,3.0,1.0,0.0
11971200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714909911155701,0.2498609721660614,0.2272499650716781,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742875695228576,0.4989600777626037,0.4737783372402191,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8351494669914246,0.3193042576313019,0.2246968448162078,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838849663734436,0.3234411478042602,0.3085443675518036,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535474300384521,0.2323849499225616,1.0571672916412354,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230712890625,1.0,0.5192874073982239,1.0,1.0,0.0,1.0,-2.7510907649993896,2.751084804534912,6.082495929149445e-06,2.1236793994903564,0.6117362380027771,0.6117362380027771,0.0,122.67508697509766,114.0,16513.05078125,-0.0,1764.7520751953125,1.0,283.1499938964844,285.8827819824219,291.2164306640625,292.3949584960937,293.1499938964844,293.1499938964844,283.1499938964844,19852.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017784476280212,1.0,0.0,0.0,1.4390175342559814,1.4390238523483276,1.3817377464420133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.859375,0.0,136.0084991455078,1895.4371337890625,0.0,938.74853515625,0.4018759727478027,1.0,0.0,3.0,1.0,0.0
11971260,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.539794921875,0.7720339894294739,0.24943807721138,0.2268322706222534,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.9749875068664552,0.4983794093132019,0.4730061888694763,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.8366364240646362,0.3199204504489898,0.2250929027795791,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400695800781,0.8396257162094116,0.3231556713581085,0.3082399368286133,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397033691406,0.7539453506469727,0.2318872660398483,1.0547430515289309,286.5402526855469,287.7636108398437,291.8809509277344,288.222412109375,291.88153076171875,297.0578308105469,286.5419311523437,1.0,0.5181387066841125,1.0,1.0,0.0,1.0,-2.746857166290283,2.7468512058258057,6.063734872441273e-06,2.1203856468200684,0.6036018133163452,0.6036018133163452,0.0,121.9515609741211,114.0,16258.7724609375,-0.0,1754.9825439453125,1.0,283.1499938964844,285.9143371582031,291.1881408691406,292.3521423339844,293.1499938964844,293.1499938964844,283.1499938964844,19800.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981298685073853,1.0,0.0,0.0,1.4005683660507202,1.4005744457244873,1.3088866523958134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.58349609375,0.0,128.2489471435547,1895.4371337890625,0.0,918.4402465820312,0.3944132030010223,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.774976372718811,0.2490578293800354,0.2264022678136825,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9786199927330016,0.4980793297290802,0.472520500421524,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405588865280151,0.3205868005752563,0.2254838794469833,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428375124931335,0.3229028582572937,0.3079125583171844,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565950155258179,0.2314329147338867,1.052261233329773,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0622253417969,286.5608825683594,1.0,0.5161951184272766,1.0,1.0,0.0,1.0,-2.7428503036499023,2.7428441047668457,6.046004727977561e-06,2.1172680854797363,0.5954766273498535,0.5954766273498535,0.0,119.93415069580078,102.0,16004.357421875,-0.0,1739.5294189453125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,19748.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594030499458313,1.0,0.0,0.0,1.362809419631958,1.3628153800964355,1.239263553998171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.28271484375,0.0,120.9520034790039,1895.4371337890625,0.0,896.1061401367188,0.3871626853942871,1.0,0.0,3.0,1.0,0.0
11971380,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777587890625,0.7800185084342957,0.248721495270729,0.2259733974933624,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.984467387199402,0.4979702532291412,0.4722199141979217,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8466485738754272,0.3213063478469848,0.2258815020322799,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8481987118721008,0.3226853907108307,0.3075774312019348,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.7612320780754089,0.2310231924057006,1.0497881174087524,286.5782470703125,287.79815673828125,291.85308837890625,288.173828125,291.85369873046875,297.0674743652344,286.5799255371094,1.0,0.5136350989341736,1.0,1.0,0.0,1.0,-2.739075899124145,2.739069938659668,6.029327323631151e-06,2.114331245422364,0.5873600840568542,0.5873600840568542,0.0,116.91218566894533,102.0,15749.9814453125,-0.0,1719.7750244140625,1.0,283.1499938964844,285.9783935546875,291.1311340332031,292.2646179199219,293.1499938964844,293.1499938964844,283.1499938964844,19698.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895552635192871,1.0,0.0,0.0,1.3257434368133545,1.3257492780685425,1.1727686910489865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.1162109375,0.0,114.09144592285156,1895.4371337890625,0.0,872.3046875,0.3801242411136627,1.0,0.0,3.0,1.0,0.0
11971440,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7869259119033813,0.2484270483255386,0.2255549132823944,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9918015599250792,0.4979856312274933,0.4720328748226166,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547362685203552,0.3220782279968261,0.2262939661741256,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.855519711971283,0.3225030899047851,0.3072460889816284,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676693201065063,0.2306562066078186,1.0473705530166626,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106303691864014,1.0,1.0,0.0,1.0,-2.7355399131774902,2.7355339527130127,6.013722213538131e-06,2.111579179763794,0.5792512893676758,0.5792512893676758,0.0,113.16294860839844,90.0,15495.7294921875,-0.0,1697.033447265625,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,19647.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848103761672974,1.0,0.0,0.0,1.2893571853637695,1.2893627882003784,1.1092767238096712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1650390625,0.0,107.6384506225586,1895.4371337890625,0.0,847.71875,0.3732930421829223,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.7953373193740845,0.2481736987829208,0.2251587808132171,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188659667969,0.9990000128746032,0.4981041550636291,0.4712460041046142,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8645479679107666,0.3229030072689056,0.2267315834760666,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8645069003105164,0.322356253862381,0.3069323599338531,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.7756109237670898,0.2303307503461837,1.045068383216858,286.6186828613281,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.62091064453125,1.0,0.5072394013404846,1.0,1.0,0.0,1.0,-2.7314248085021973,2.7314186096191406,5.995863830321468e-06,2.108506917953491,0.5711798071861267,0.5711798071861267,0.0,108.9819564819336,90.0,15261.5126953125,-0.0,1671.5345458984375,1.0,283.1499938964844,286.0450134277344,291.0761413574219,292.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,19597.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798723101615906,1.0,0.0,0.0,1.253697156906128,1.2537027597427368,1.0487663359981525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.72509765625,0.0,101.57601928710938,1895.4371337890625,0.0,822.8284912109375,0.3666758835315704,1.0,0.0,3.0,1.0,0.0
11971560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63995361328125,0.8014075756072998,0.2479372918605804,0.2248377650976181,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987688958644867,0.4613207876682281,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8720504641532898,0.3237580060958862,0.2272363454103469,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.871127724647522,0.322222501039505,0.306693285703659,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398620605469,0.7813698649406433,0.2300212383270263,1.043137550354004,286.64044189453125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420288085937,1.0,0.5030655860900879,1.0,1.0,0.0,1.0,-2.71720552444458,2.7171995639801025,5.933854026807239e-06,2.0976507663726807,0.5631421208381653,0.5631421208381653,0.0,105.72579193115234,78.0,15013.1123046875,-0.0,1635.624755859375,1.0,283.1499938964844,286.0808410644531,291.0499267578125,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,19543.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748671293258667,1.0,0.0,0.0,1.2188732624053955,1.2188787460327148,9.913124188187797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.992431640625,0.0,95.89382934570312,1895.4371337890625,0.0,798.3109741210938,0.3602827489376068,1.0,0.0,3.0,1.0,0.0
11971620,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6583251953125,0.8083605766296387,0.247725024819374,0.2245266735553741,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589050292969,0.9990000128746032,0.5003764033317566,0.4491343200206756,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585998535156,0.8806797862052917,0.3246516585350036,0.2277586162090301,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585998535156,0.8788262009620667,0.3221120238304138,0.306462675333023,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.7880764007568359,0.2297421544790268,1.041268229484558,286.6587829589844,287.8703918457031,291.7948608398437,288.0741271972656,291.79547119140625,297.098388671875,286.6602783203125,1.0,0.4983329474925995,1.0,1.0,0.0,1.0,-2.70029878616333,2.7002928256988525,5.860197234142106e-06,2.0845775604248047,0.5550652146339417,0.5550652146339417,0.0,102.15220642089844,78.0,14755.767578125,-0.0,1594.81689453125,1.0,283.1499938964844,286.1139221191406,291.0242004394531,292.09649658203125,293.1499938964844,293.1499938964844,283.1499938964844,19494.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698428750038147,1.0,0.0,0.0,1.184672713279724,1.184678077697754,9.364622144403256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.76123046875,0.0,90.55130767822266,1895.4371337890625,0.0,774.4044189453125,0.3540937900543213,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.8161704540252686,0.2475359737873077,0.2242267429828643,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028325319290161,0.4354422986507416,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8907749652862549,0.3255833685398102,0.2282997220754623,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879446387290955,0.3220241069793701,0.3062431216239929,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960271239280701,0.2294964343309402,1.0394914150238037,286.6761474609375,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.4931352436542511,1.0,1.0,0.0,1.0,-2.6817386150360107,2.6817328929901123,5.779846560471924e-06,2.070216655731201,0.5469698905944824,0.5469698905944824,0.0,98.25152587890624,66.0,14494.3984375,-0.0,1550.6690673828125,1.0,283.1499938964844,286.14630126953125,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647612810134888,1.0,0.0,0.0,1.1511131525039673,1.1511183977127075,8.841571741413645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.376953125,0.0,85.52687072753906,1895.4371337890625,0.0,750.9281005859375,0.3481056988239288,1.0,0.0,3.0,1.0,0.0
11971740,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923522949219,0.8249308466911316,0.2473693639039993,0.223939299583435,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9990000128746032,0.5060742497444153,0.420322984457016,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.902415692806244,0.3265534937381744,0.228861317038536,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6925964355469,0.8985734581947327,0.3219579756259918,0.3060360848903656,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922607421875,0.8052842617034912,0.2292868345975875,1.0378299951553345,286.6927490234375,287.90740966796875,291.7649841308594,288.0237121582031,291.765625,297.132568359375,286.694091796875,1.0,0.487518161535263,1.0,1.0,0.0,1.0,-2.661656379699707,2.6616506576538086,5.693519142369041e-06,2.05467176437378,0.5388527512550354,0.5388527512550354,0.0,94.08038330078124,66.0,14229.8232421875,-0.0,1503.7637939453125,1.0,283.1499938964844,286.1781311035156,290.972412109375,292.0137939453125,293.1499938964844,293.1499938964844,283.1499938964844,19397.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595937967300415,1.0,0.0,0.0,1.1181942224502563,1.1181992292404177,8.343108248709542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.8720703125,0.0,80.8033447265625,1895.4371337890625,0.0,727.763671875,0.3423186242580414,1.0,0.0,3.0,1.0,0.0
11971800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.8349109888076782,0.2472237199544906,0.2236650288105011,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5100150108337402,0.4038857221603393,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165346026420592,0.3275611400604248,0.2294443398714065,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085266113281,0.91114741563797,0.3219121694564819,0.3058423101902008,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155242204666138,0.2291159182786941,1.0363043546676636,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099609375,1.0,0.4815379381179809,1.0,1.0,0.0,1.0,-2.64021110534668,2.6402056217193604,5.6020403462753166e-06,2.03806734085083,0.5307106375694275,0.5307106375694275,0.0,89.7038803100586,69.0,13962.7685546875,-0.0,1454.75048828125,1.0,283.1499938964844,286.2095642089844,290.9461975097656,291.97186279296875,293.1499938964844,293.1499938964844,283.1499938964844,19349.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543168187141418,1.0,0.0,0.0,1.0858975648880005,1.0859025716781616,7.86812321962316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.28125,0.0,76.36093139648438,1895.4371337890625,0.0,704.828857421875,0.3367279469966888,1.0,0.0,3.0,1.0,0.0
11971860,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.8427982330322266,0.2471145540475845,0.2234530597925186,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.9990000128746032,0.5144281983375549,0.3916142284870147,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.9285715818405152,0.3286237418651581,0.2300877720117569,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.921795129776001,0.3219030201435089,0.3057136237621307,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8231922388076782,0.2290032356977462,1.0351777076721191,286.7261962890625,287.944580078125,291.7350158691406,287.97332763671875,291.73565673828125,297.1801147460937,286.7279968261719,1.0,0.4774917662143707,1.0,1.0,0.0,1.0,-2.6244595050811768,2.6244537830352783,5.534875072044088e-06,2.025653123855591,0.5225743055343628,0.5225743055343628,0.0,86.53395080566406,69.0,13710.80859375,-0.0,1419.43017578125,1.0,283.1499938964844,286.2423095703125,290.9198913574219,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,19301.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489176511764526,1.0,0.0,0.0,1.054262638092041,1.0542675256729126,7.416365122026036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.968017578125,0.0,72.18743896484375,1895.4371337890625,0.0,682.0985717773438,0.3313373923301697,1.0,0.0,3.0,1.0,0.0
11971920,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493103384971619,0.2470392286777496,0.2232968211174011,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188811421394348,0.3820160925388336,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386491775512696,0.3297410607337951,0.2307882010936737,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9306614995002748,0.3219288885593414,0.3056442141532898,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293785452842712,0.2289447635412216,1.0344268083572388,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742879569530487,1.0,1.0,0.0,1.0,-2.612588405609131,2.6125829219818115,5.484682333189994e-06,2.0163748264312744,0.514496922492981,0.514496922492981,0.0,84.13247680664062,72.0,13472.2080078125,-0.0,1393.0140380859375,1.0,283.1499938964844,286.2784729003906,290.8939514160156,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,19250.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434427857398987,1.0,0.0,0.0,1.0234605073928833,1.023465275764465,6.98933035891969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.504638671875,0.0,68.28280639648438,1895.4371337890625,0.0,659.790283203125,0.3261625170707702,1.0,0.0,3.0,1.0,0.0
11971980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705078125,0.8547443747520447,0.2469968944787979,0.2231866121292114,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.9990000128746032,0.5232429504394531,0.3743764460086822,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9470288157463074,0.3309129178524017,0.2315391451120376,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.9379473328590392,0.3219887614250183,0.30562424659729,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703552246094,0.8344990611076355,0.2289351522922516,1.033987045288086,286.7710876464844,287.98162841796875,291.70513916015625,287.9232788085937,291.705810546875,297.2276611328125,286.7733459472656,1.0,0.4718380570411682,1.0,1.0,0.0,1.0,-2.603621006011963,2.603615522384644,5.446902832773048e-06,2.0093584060668945,0.506476879119873,0.506476879119873,0.0,82.27405548095703,72.0,13243.25,-0.0,1373.0115966796875,1.0,283.1499938964844,286.3166809082031,290.8688049316406,291.8487854003906,293.1499938964844,293.1499938964844,283.1499938964844,19197.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379811525344849,1.0,0.0,0.0,0.9935285449028016,0.9935333132743835,6.586491707594179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.734375,0.0,64.63768768310547,1895.4371337890625,0.0,638.2594604492188,0.3212096989154815,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.859155535697937,0.2469865083694458,0.2231187224388122,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.527448832988739,0.3684218823909759,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9538353681564332,0.3321376144886017,0.2323375791311264,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.943731725215912,0.3220806419849396,0.3056492209434509,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956848144531,0.8386558890342712,0.2289686053991317,1.0338189601898191,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24908447265625,286.7989196777344,1.0,0.4700329303741455,1.0,1.0,0.0,1.0,-2.597167730331421,2.5971622467041016,5.419777608040022e-06,2.004300117492676,0.4985235035419464,0.4985235035419464,0.0,80.8662338256836,90.0,13022.7890625,-0.0,1358.385498046875,1.0,283.1499938964844,286.3565368652344,290.8444519042969,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532599151134491,1.0,0.0,0.0,0.9644994735717772,0.9645041227340698,6.207224600984773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.594970703125,0.0,61.239837646484375,1895.4371337890625,0.0,617.73095703125,0.3164800405502319,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.8583009243011475,0.2470238655805587,0.2231377214193344,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9990000128746032,0.5312679409980774,0.3695710301399231,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9540655016899108,0.3334309756755829,0.2332178652286529,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427552819252014,0.3222209513187408,0.3057655990123749,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82470703125,0.8379147052764893,0.2290565967559814,1.0341274738311768,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.8288269042969,1.0,0.4710855185985565,1.0,1.0,0.0,1.0,-2.6001169681549072,2.600111484527588,5.431565568869701e-06,2.006314754486084,0.4906796216964721,0.4906796216964721,0.0,81.18265533447266,90.0,12825.9912109375,-0.0,1363.62451171875,1.0,283.1499938964844,286.3993225097656,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273434519767761,1.0,0.0,0.0,0.9364413619041444,0.936445951461792,5.851330442396829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.299072265625,0.0,58.079891204833984,1895.4371337890625,0.0,598.3255615234375,0.3119776248931885,1.0,0.0,3.0,1.0,0.0
11972160,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.8536966443061829,0.2471062093973159,0.2232375144958496,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.9990000128746032,0.5342787504196167,0.3758763968944549,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9496076703071594,0.33479043841362,0.2341754883527755,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9369101524353028,0.3224086761474609,0.3059683740139007,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.8336747884750366,0.22918501496315,1.0348460674285889,286.8605041503906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.28125,286.86407470703125,1.0,0.4737775027751922,1.0,1.0,0.0,1.0,-2.610060214996338,2.6100547313690186,5.472993507282808e-06,2.0138919353485107,0.4830094575881958,0.4830094575881958,0.0,82.77742004394531,108.0,12649.240234375,-0.0,1383.68505859375,1.0,283.1499938964844,286.4468994140625,290.79833984375,291.7384948730469,293.1499938964844,293.1499938964844,283.1499938964844,19032.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222998261451721,1.0,0.0,0.0,0.9095473885536194,0.9095518589019777,5.5200636950303306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.257080078125,0.0,55.15850830078125,1895.4371337890625,0.0,580.282958984375,0.3077164590358734,1.0,0.0,3.0,1.0,0.0
11972220,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90826416015625,0.8465157747268677,0.2472435534000396,0.2234099209308624,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.9990000128746032,0.5364155173301697,0.386159598827362,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.9415836334228516,0.3362246751785278,0.2352035194635391,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.9274731278419496,0.3226531744003296,0.3062496781349182,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8269644379615784,0.229348748922348,1.0358786582946775,286.90966796875,288.0538330078125,291.6469116210937,287.8255615234375,291.64752197265625,297.28875732421875,286.9150695800781,1.0,0.4778980016708374,1.0,1.0,0.0,1.0,-2.625428438186645,2.625422954559326,5.5375226111209486e-06,2.0256950855255127,0.4756816327571869,0.4756816327571869,0.0,85.4017105102539,108.0,12518.533203125,-0.0,1415.6824951171875,1.0,283.1499938964844,286.4986267089844,290.77691650390625,291.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,18970.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175598859786987,1.0,0.0,0.0,0.8840405941009521,0.8840450048446655,5.214802456521284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.4833984375,0.0,52.47633743286133,1895.4371337890625,0.0,563.8307495117188,0.3037125170230865,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.8376795053482056,0.2474719136953354,0.2236773669719696,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.9990000128746032,0.5377154350280762,0.3996574580669403,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9308849573135376,0.3377677500247955,0.2363184690475464,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9156610369682312,0.322987288236618,0.3066306412220001,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.8184821009635925,0.2295638173818588,1.0372480154037476,286.9705505371094,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765319824219,1.0,0.4832320213317871,1.0,1.0,0.0,1.0,-2.645403861999512,2.6453983783721924,5.622062417387497e-06,2.041085720062256,0.4687756299972534,0.4687756299972534,0.0,88.93233489990234,126.0,12407.947265625,-0.0,1458.3359375,1.0,283.1499938964844,286.55731201171875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132448077201843,1.0,0.0,0.0,0.8603764176368713,0.8603807687759399,4.93935736756157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.685302734375,0.0,50.05488204956055,1895.4371337890625,0.0,549.2666015625,0.3000043928623199,1.0,0.0,3.0,1.0,0.0
11972340,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.8278626799583435,0.2477822601795196,0.224048376083374,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346069335937,0.9990000128746032,0.5382093787193298,0.4157527089118957,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339050292969,0.918526530265808,0.3394080698490143,0.237525075674057,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03375244140625,0.9030531644821168,0.3234058618545532,0.3071207106113434,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8085572123527527,0.2298223674297332,1.0389569997787476,287.03436279296875,288.08837890625,291.6190490722656,287.77850341796875,291.61962890625,297.28857421875,287.0404663085937,1.0,0.4896003007888794,1.0,1.0,0.0,1.0,-2.669276475906372,2.6692707538604736,5.724009042751277e-06,2.0595145225524902,0.4622156620025635,0.4622156620025635,0.0,93.2801513671875,126.0,12309.177734375,-0.0,1510.6881103515625,1.0,283.1499938964844,286.6180114746094,290.7385559082031,291.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18833.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509494423866272,1.0,0.0,0.0,0.8383402228355408,0.8383445143699646,4.6895809902025576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.063232421875,0.0,47.86792755126953,1895.4371337890625,0.0,536.9209594726562,0.2965812087059021,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8174012303352356,0.2481560111045837,0.2245070487260818,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379489064216614,0.4339181184768677,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.905802309513092,0.341126799583435,0.2388101816177368,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.8904674053192139,0.3238950669765472,0.3077075481414795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.7973684072494507,0.2301123738288879,1.040947437286377,287.0990905761719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.105224609375,1.0,0.496825635433197,1.0,1.0,0.0,1.0,-2.6962924003601074,2.69628643989563,5.840537596668582e-06,2.080395460128784,0.4559884369373321,0.4559884369373321,0.0,98.36656188964844,144.0,12220.220703125,-0.0,1571.7581787109375,1.0,283.1499938964844,286.67889404296875,290.7212219238281,291.62713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063356757164001,1.0,0.0,0.0,0.8178505897521973,0.8178548216819763,4.463149139155576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.18505859375,0.0,45.894081115722656,1895.4371337890625,0.0,526.7435302734375,0.2934283316135406,1.0,0.0,3.0,1.0,0.0
11972460,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.162353515625,0.8062087893486023,0.2485807090997696,0.225038856267929,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.9990000128746032,0.5369777083396912,0.4537393152713775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635131835937,0.8936825394630432,0.3429104387760162,0.2401621043682098,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.163330078125,0.8776426911354065,0.3244438171386719,0.3083787858486175,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.78581702709198,0.2304251939058303,1.0431677103042605,287.1640014648437,288.1214294433594,291.5924072265625,287.73309326171875,291.5929260253906,297.2724304199219,287.1700744628906,1.0,0.504766047000885,1.0,1.0,0.0,1.0,-2.7258460521698,2.7258400917053223,5.96939935348928e-06,2.103257894515991,0.4500942826271057,0.4500942826271057,0.0,104.13275909423828,144.0,12139.8525390625,-0.0,1640.8199462890625,1.0,283.1499938964844,286.7391662597656,290.7042541503906,291.6048278808594,293.1499938964844,293.1499938964844,283.1499938964844,18706.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037364959716797,1.0,0.0,0.0,0.7988519072532654,0.7988561391830444,4.2581998371815663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.80908203125,0.0,44.11516952514648,1895.4371337890625,0.0,518.5174560546875,0.2905327081680298,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7945013046264648,0.2490439414978027,0.2256292849779129,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353649258613586,0.4747729003429413,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816865682601929,0.3447462320327759,0.241568922996521,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8650681376457214,0.3250404000282287,0.3091200292110443,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743842601776123,0.230754092335701,1.0455689430236816,287.2284240722656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.513264000415802,1.0,1.0,0.0,1.0,-2.757296323776245,2.757290363311768,6.108108664193424e-06,2.1276025772094727,0.4445207715034485,0.4445207715034485,0.0,110.49828338623048,147.0,12066.4140625,-0.0,1716.93505859375,1.0,283.1499938964844,286.7983093261719,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501604437828064,1.0,0.0,0.0,0.7812447547912598,0.7812488675117493,4.072561665680041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.73681640625,0.0,42.510032653808594,1895.4371337890625,0.0,511.86822509765625,0.2878730893135071,1.0,0.0,3.0,1.0,0.0
11972580,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.7857002019882202,0.2495217621326446,0.2262138426303863,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.9990000128746032,0.5333216786384583,0.4917150735855102,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890319824219,0.8729871511459351,0.3466100394725799,0.2429806590080261,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2888488769531,0.8558034300804138,0.3256602585315704,0.3098637759685516,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.765873908996582,0.2310803085565567,1.0478495359420776,287.2894897460937,288.1526794433594,291.56719970703125,287.68963623046875,291.5677185058594,297.2463684082031,287.2947082519531,1.0,0.5199991464614868,1.0,1.0,0.0,1.0,-2.783705949783325,2.783699750900269,6.226292953215307e-06,2.148265838623047,0.4392270445823669,0.4392270445823669,0.0,115.8576889038086,147.0,11986.4599609375,-0.0,1782.16357421875,1.0,283.1499938964844,286.8548583984375,290.669921875,291.5617980957031,293.1499938964844,293.1499938964844,283.1499938964844,18595.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998506307601928,1.0,0.0,0.0,0.764923095703125,0.7649272084236145,3.904172984903198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.70654296875,0.0,41.06060409545898,1895.4371337890625,0.0,506.4642639160156,0.2854321002960205,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3430480957031,0.7778992652893066,0.250002920627594,0.2268019318580627,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9984903931617736,0.5312504172325134,0.5043685436248779,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8654155135154724,0.348489761352539,0.244404137134552,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8477063775062561,0.3262910842895508,0.310618907213211,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.7583941221237183,0.2314037084579467,1.0500940084457395,287.34442138671875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.525945782661438,1.0,1.0,0.0,1.0,-2.804853200912476,2.80484676361084,6.3219804360414855e-06,2.1649200916290283,0.4341432452201843,0.4341432452201843,0.0,120.90454864501952,150.0,11898.9716796875,-0.0,1838.901611328125,1.0,283.1499938964844,286.90631103515625,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983344078063965,1.0,0.0,0.0,0.7496424317359924,0.7496465444564819,3.749745758341305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.244140625,0.0,39.74044036865234,1895.4371337890625,0.0,501.8396301269531,0.2831788659095764,1.0,0.0,3.0,1.0,0.0
11972700,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675255537033081,0.250434011220932,0.2274398803710937,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9869154691696168,0.5298781394958496,0.5029784440994263,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550445437431335,0.3503343164920807,0.2458762526512146,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370460867881775,0.3268819153308868,0.3114351034164428,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485955953598022,0.2316861003637313,1.0525895357131958,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.3911437988281,1.0,0.5305167436599731,1.0,1.0,0.0,1.0,-2.8098206520080566,2.809814453125,6.344946541503305e-06,2.169007539749145,0.4291481077671051,0.4291481077671051,0.0,127.2268295288086,150.0,11781.7255859375,-0.0,1876.8638916015625,1.0,283.1499938964844,286.949951171875,290.6331481933594,291.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,18510.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968920052051544,1.0,0.0,0.0,0.7351561188697815,0.7351601719856262,3.60622358641649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.48486328125,0.0,38.52508544921875,1895.4371337890625,0.0,497.48046875,0.2810816466808319,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601279616355896,0.2508449554443359,0.2280000448226928,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9775115847587584,0.5293989777565002,0.5023264288902283,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479233384132385,0.3521748185157776,0.2472987323999405,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294466137886047,0.3274617791175842,0.3121791183948517,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416318655014038,0.2319695949554443,1.0547709465026855,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283752441406,1.0,0.5343660116195679,1.0,1.0,0.0,1.0,-2.814934730529785,2.8149282932281494,6.368091362674022e-06,2.1729676723480225,0.4242521226406097,0.4242521226406097,0.0,132.319091796875,138.0,11667.3232421875,-0.0,1909.36669921875,1.0,283.1499938964844,286.987060546875,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952980279922485,1.0,0.0,0.0,0.7212516665458679,0.7212556600570679,3.47110002962836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.9951171875,0.0,37.3911247253418,1895.4371337890625,0.0,492.7083740234375,0.2791077792644501,1.0,0.0,3.0,1.0,0.0
11972820,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.7580817937850952,0.2512511909008026,0.2284253686666488,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613952636719,0.9743925333023072,0.5294527411460876,0.5021947026252747,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608459472656,0.8466439247131348,0.3540265560150146,0.248627483844757,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4607238769531,0.8273544907569885,0.3280395865440368,0.3127868771553039,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.7396489977836609,0.2322638928890228,1.056362271308899,287.4610900878906,288.2083435058594,291.5223083496094,287.6098022460937,291.522705078125,297.2262268066406,287.4642028808594,1.0,0.5357646942138672,1.0,1.0,0.0,1.0,-2.8195295333862305,2.8195230960845947,6.388996098394273e-06,2.1765596866607666,0.4195011556148529,0.4195011556148529,0.0,134.11964416503906,138.0,11555.8720703125,-0.0,1925.3253173828125,1.0,283.1499938964844,287.0222473144531,290.5912780761719,291.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18451.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933209717273712,1.0,0.0,0.0,0.7080166339874268,0.7080206274986267,3.344878862776568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.97265625,0.0,36.33550262451172,1895.4371337890625,0.0,486.854736328125,0.2772480547428131,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590866088867188,0.2516711354255676,0.228779062628746,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752678275108336,0.5298395156860352,0.5023863315582275,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487196564674377,0.3559066951274872,0.2499110996723175,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.828432559967041,0.328628271818161,0.3133188188076019,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7405059337615967,0.2325805276632309,1.0576486587524414,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360450148582458,1.0,1.0,0.0,1.0,-2.823913335800171,2.823906898498535,6.408934041246539e-06,2.179969072341919,0.414893239736557,0.414893239736557,0.0,133.87904357910156,126.0,11447.6533203125,-0.0,1931.1669921875,1.0,283.1499938964844,287.0561218261719,290.5690612792969,291.43133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18425.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908731281757355,1.0,0.0,0.0,0.6954173445701599,0.6954212784767151,3.2268921756895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.426025390625,0.0,35.35124969482422,1895.4371337890625,0.0,479.7060241699219,0.2754929959774017,1.0,0.0,3.0,1.0,0.0
11972940,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52862548828125,0.7622928619384766,0.2521112561225891,0.2290945649147033,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297546386719,0.9789139032363892,0.5304428935050964,0.502780556678772,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5292663574219,0.8532415628433228,0.3578216731548309,0.2511751353740692,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5291442871094,0.8317791819572449,0.329233318567276,0.3138073682785034,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284729003906,0.7434083223342896,0.2329232841730117,1.058777093887329,287.5295104980469,288.2321472167969,291.50311279296875,287.5740966796875,291.50347900390625,297.2328491210937,287.53240966796875,1.0,0.5354411602020264,1.0,1.0,0.0,1.0,-2.8282289505004883,2.8282225131988525,6.428590950235957e-06,2.1833245754241943,0.4104315340518951,0.4104315340518951,0.0,132.2104949951172,126.0,11343.109375,-0.0,1930.0283203125,1.0,283.1499938964844,287.0888671875,290.5473937988281,291.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18402.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879882037639618,1.0,0.0,0.0,0.6834297776222229,0.6834337115287781,3.116601732244817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.09619140625,0.0,34.43272399902344,1895.4371337890625,0.0,471.4189147949219,0.2738353013992309,1.0,0.0,3.0,1.0,0.0
