time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673413157463074,0.2525739371776581,0.2293896079063415,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845340251922609,0.5311853885650635,0.5032961368560791,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598383069038391,0.359773725271225,0.2524332702159881,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.83699631690979,0.3298573493957519,0.3142707943916321,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480224967002869,0.2332929521799087,1.0598258972167969,287.5623474121094,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.565185546875,1.0,0.534186601638794,1.0,1.0,0.0,1.0,-2.8325328826904297,2.832526445388794,6.448222393373726e-06,2.1866703033447266,0.4061154723167419,0.4061154723167419,0.0,129.4832305908203,114.0,11242.3466796875,-0.0,1923.7506103515625,1.0,283.1499938964844,287.1206359863281,290.52703857421875,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18380.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847647845745086,1.0,0.0,0.0,0.6720236539840698,0.672027587890625,3.013440164068015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.173095703125,0.0,33.574302673339844,1895.4371337890625,0.0,462.3330383300781,0.2722672820091247,1.0,0.0,3.0,1.0,0.0
11973060,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.593505859375,0.7741316556930542,0.2530596256256103,0.2296740859746933,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946044921875,0.9915742874145508,0.5320265889167786,0.5038928389549255,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941162109375,0.8684279918670654,0.3617636859416961,0.2536933720111847,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.593994140625,0.8439876437187195,0.3305014371871948,0.314719945192337,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5933532714844,0.7542743682861328,0.2336894869804382,1.0608406066894531,287.5943298339844,288.2528076171875,291.4864501953125,287.5415954589844,291.4867553710937,297.2416381835937,287.5971069335937,1.0,0.5324264168739319,1.0,1.0,0.0,1.0,-2.8368656635284424,2.836859226226806,6.468014817073708e-06,2.190037965774536,0.4019477665424347,0.4019477665424347,0.0,125.92768096923828,114.0,11145.5439453125,-0.0,1913.490478515625,1.0,283.1499938964844,287.1514892578125,290.50848388671875,291.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,18359.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813069999217987,1.0,0.0,0.0,0.661182701587677,0.6611866354942322,2.9170003301715042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.77587890625,0.0,32.772117614746094,1895.4371337890625,0.0,452.7857055664063,0.2707844972610473,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7823717594146729,0.2535654902458191,0.2299595177173614,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257629394531,0.9990000128746032,0.5329426527023315,0.5042102336883545,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.8787123560905457,0.3637886345386505,0.2549643814563751,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8525081872940063,0.3311637938022613,0.3151678144931793,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.7619340419769287,0.2341097593307495,1.0618762969970703,287.6255187988281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.628173828125,1.0,0.5302740335464478,1.0,1.0,0.0,1.0,-2.8406896591186523,2.840682983398437,6.48563673166791e-06,2.193068504333496,0.3979268968105316,0.3979268968105316,0.0,121.85660552978516,102.0,11052.04296875,-0.0,1900.02783203125,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777363538742065,1.0,0.0,0.0,0.6508799195289612,0.6508837938308716,2.82680101548749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.915283203125,0.0,32.021636962890625,1895.4371337890625,0.0,443.137939453125,0.2693807780742645,1.0,0.0,3.0,1.0,0.0
11973180,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.7886593341827393,0.2540559768676758,0.2302979379892349,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65191650390625,0.9990000128746032,0.5342718958854675,0.4951315224170685,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.8868697285652161,0.3658139407634735,0.2562874555587768,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515197753906,0.8590742945671082,0.3318114280700683,0.3156708180904388,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65106201171875,0.7678247690200806,0.234520673751831,1.0631957054138184,287.6517639160156,288.2699890136719,291.4725952148437,287.5126342773437,291.47283935546875,297.2520751953125,287.6535949707031,1.0,0.5273188352584839,1.0,1.0,0.0,1.0,-2.834541320800781,2.834534883499145,6.4580290199955925e-06,2.1885197162628174,0.3939919769763946,0.3939919769763946,0.0,118.6989974975586,102.0,10945.71484375,-0.0,1874.599365234375,1.0,283.1499938964844,287.20880126953125,290.47711181640625,291.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18323.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741430580615997,1.0,0.0,0.0,0.6410346031188965,0.6410384178161621,2.7419300607789413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.796630859375,0.0,31.316675186157227,1895.4371337890625,0.0,433.6402587890625,0.2680483162403106,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.7952990531921387,0.2545296847820282,0.230619192123413,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364501476287842,0.4838562607765198,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8954833745956421,0.3678377866744995,0.2576081156730652,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.866095244884491,0.3324457705020904,0.3161582052707672,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.774113655090332,0.2349274605512619,1.0644720792770386,287.6722717285156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.67388916015625,1.0,0.523723840713501,1.0,1.0,0.0,1.0,-2.824209928512573,2.824203491210937,6.411482445400907e-06,2.1807453632354736,0.3900935053825378,0.3900935053825378,0.0,115.37035369873048,90.0,10835.728515625,-0.0,1842.839599609375,1.0,283.1499938964844,287.2314758300781,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705473184585571,1.0,0.0,0.0,0.631453275680542,0.6314570903778076,2.6605773584265083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.521240234375,0.0,30.643613815307617,1895.4371337890625,0.0,424.34283447265625,0.2667711079120636,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032705783843994,0.2549934089183807,0.2309129685163498,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.539397656917572,0.4705844521522522,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057130217552184,0.3698669970035553,0.2589180469512939,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746511340141296,0.3330724537372589,0.3166194558143616,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817673087120056,0.2353380173444748,1.0656709671020508,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196621417999268,1.0,1.0,0.0,1.0,-2.8127241134643555,2.81271767616272,6.359214239637368e-06,2.171773910522461,0.3862638473510742,0.3862638473510742,0.0,111.5498275756836,90.0,10726.4755859375,-0.0,1806.2265625,1.0,283.1499938964844,287.2518615722656,290.4512634277344,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669065773487091,1.0,0.0,0.0,0.6221730709075928,0.6221768856048584,2.5829491434592452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.494873046875,0.0,30.00090980529785,1895.4371337890625,0.0,415.1338806152344,0.2655487656593323,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120071887969971,0.2554486691951751,0.2311913669109344,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5430311560630798,0.4561788439750671,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179915189743042,0.3719033598899841,0.2602267861366272,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843698501586914,0.3336918652057647,0.3170662224292755,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904351353645325,0.2357547581195831,1.066855788230896,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151550769805908,1.0,1.0,0.0,1.0,-2.7992820739746094,2.7992756366729736,6.298586413322482e-06,2.1613988876342773,0.38250532746315,0.38250532746315,0.0,107.4810028076172,93.0,10617.853515625,-0.0,1766.0640869140625,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631962478160858,1.0,0.0,0.0,0.6131908893585205,0.6131947040557861,2.5089088140362044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.55810546875,0.0,29.387147903442383,1895.4371337890625,0.0,405.9552307128906,0.2643787562847137,1.0,0.0,3.0,1.0,0.0
11973420,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.8183723092079163,0.2559148669242859,0.2315091788768768,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9990000128746032,0.547104001045227,0.4457713365554809,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72479248046875,0.9281154274940492,0.3739674091339111,0.2615770399570465,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247009277344,0.8918593525886536,0.3343235552310943,0.3175553977489471,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72430419921875,0.7970934510231018,0.2361995279788971,1.068307876586914,287.7248840332031,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.3046264648437,287.7265930175781,1.0,0.5125001072883606,1.0,1.0,0.0,1.0,-2.791095733642578,2.791089534759521,6.261344424274284e-06,2.15486741065979,0.378852367401123,0.378852367401123,0.0,104.65814971923828,93.0,10520.642578125,-0.0,1740.151611328125,1.0,283.1499938964844,287.2895202636719,290.42901611328125,291.217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18270.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594092667102813,1.0,0.0,0.0,0.6045300960540771,0.6045339107513428,2.4385370167578922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.83984375,0.0,28.80219841003418,1895.4371337890625,0.0,396.7952880859375,0.2632604539394378,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.823377251625061,0.2563942074775696,0.2318622916936874,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5512142777442932,0.4378384053707123,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365346431732178,0.3760626912117004,0.2629669606685638,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.897888720035553,0.3349685072898865,0.3180826902389526,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.802453875541687,0.2366717755794525,1.07000994682312,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105993151664734,1.0,1.0,0.0,1.0,-2.786330461502075,2.7863242626190186,6.239829872356495e-06,2.151118040084839,0.3753650486469269,0.3753650486469269,0.0,102.6047592163086,96.0,10433.7041015625,-0.0,1723.1827392578125,1.0,283.1499938964844,287.3100891113281,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455582857131958,1.0,0.0,0.0,0.5963186621665955,0.5963224768638611,2.37274093706219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.95703125,0.0,28.251739501953125,1895.4371337890625,0.0,387.7473754882813,0.262201577425003,1.0,0.0,3.0,1.0,0.0
11973540,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7677917480469,0.827425479888916,0.2568908035755157,0.2322455942630767,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.5552386045455933,0.4316975474357605,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76824951171875,0.9435539841651917,0.3781915605068207,0.2643920481204986,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.9028006196022034,0.3356282114982605,0.3186402916908264,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7676696777344,0.8068225979804993,0.2371701002120971,1.0719138383865356,287.7683410644531,288.2973937988281,291.45050048828125,287.45001220703125,291.4505615234375,297.3391418457031,287.7704162597656,1.0,0.5093754529953003,1.0,1.0,0.0,1.0,-2.784077405929565,2.784071207046509,6.229629434528761e-06,2.14932632446289,0.3720462024211883,0.3720462024211883,0.0,101.09159088134766,96.0,10355.0390625,-0.0,1712.6058349609375,1.0,283.1499938964844,287.33203125,290.41217041015625,291.18536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18241.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518014192581177,1.0,0.0,0.0,0.5885693430900574,0.5885730981826782,2.3114726133144362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.59228515625,0.0,27.736406326293945,1895.4371337890625,0.0,379.0039978027344,0.2612048089504242,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.830670177936554,0.2574041783809662,0.2326573580503463,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.559116780757904,0.4270486235618591,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949336051940918,0.380353718996048,0.2658504545688629,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3363034129142761,0.3192259669303894,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102592825889587,0.237691730260849,1.0739939212799072,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.7942810058594,1.0,0.5087143182754517,1.0,1.0,0.0,1.0,-2.783937931060791,2.7839317321777344,6.228924576134887e-06,2.149181365966797,0.3689044415950775,0.3689044415950775,0.0,100.01734924316406,99.0,10284.240234375,-0.0,1707.2989501953125,1.0,283.1499938964844,287.354736328125,290.4065856933594,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18226.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481464028358459,1.0,0.0,0.0,0.5812888741493225,0.5812926292419434,2.25464145131582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.304931640625,0.0,27.25586700439453,1895.4371337890625,0.0,370.7341918945313,0.2602704763412475,1.0,0.0,3.0,1.0,0.0
11973660,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8160705566406,0.8331851959228516,0.2579332590103149,0.2330953180789947,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8167419433594,0.9990000128746032,0.5628218650817871,0.4237160980701446,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.954007089138031,0.3825486004352569,0.2673408091068268,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164367675781,0.9100706577301024,0.3369942605495453,0.3198384642601013,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.812879741191864,0.2382338345050811,1.076230764389038,287.8166809082031,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.36785888671875,287.8188781738281,1.0,0.5085472464561462,1.0,1.0,0.0,1.0,-2.7856709957122803,2.785664796829224,6.236632998479763e-06,2.150496482849121,0.3659420311450958,0.3659420311450958,0.0,99.3221664428711,99.0,10220.62890625,-0.0,1706.6036376953125,1.0,283.1499938964844,287.3778991699219,290.4028625488281,291.1632080078125,293.1499938964844,293.1499938964844,283.1499938964844,18211.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447482228279114,1.0,0.0,0.0,0.5744858384132385,0.5744895339012146,2.202176396792765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.90087890625,0.0,26.810121536254883,1895.4371337890625,0.0,363.20013427734375,0.2593995630741119,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350650668144226,0.2584754824638366,0.2335556149482727,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415222167969,0.9990000128746032,0.5663477778434753,0.4214965403079986,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577404260635376,0.3847731351852417,0.2688600420951843,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125307202339172,0.3376993834972381,0.3204749524593353,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148269057273865,0.2387918531894683,1.0785958766937256,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.8436584472656,1.0,0.508795440196991,1.0,1.0,0.0,1.0,-2.788987159729004,2.788980722427368,6.25146731181303e-06,2.153046131134033,0.3631459772586822,0.3631459772586822,0.0,98.94249725341795,117.0,10162.673828125,-0.0,1709.787109375,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441732794046402,1.0,0.0,0.0,0.5681256651878357,0.5681293606758118,2.153685230155133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.79296875,0.0,26.396690368652344,1895.4371337890625,0.0,356.6355895996094,0.2585889399051666,1.0,0.0,3.0,1.0,0.0
11973780,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.8331320881843567,0.2590457201004028,0.2340861409902572,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685302734375,0.9990000128746032,0.5695227384567261,0.4256041646003723,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86834716796875,0.9564412832260132,0.3870423138141632,0.2704449295997619,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9099900722503662,0.3384349942207336,0.321186751127243,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.8129513263702393,0.239378809928894,1.0813212394714355,287.8684387207031,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.3892822265625,287.8711853027344,1.0,0.5116451382637024,1.0,1.0,0.0,1.0,-2.800575494766236,2.8005690574646,6.3030711316969246e-06,2.161783456802368,0.3605490028858185,0.3605490028858185,0.0,100.2915496826172,117.0,10119.8720703125,-0.0,1733.74609375,1.0,283.1499938964844,287.4246826171875,290.3988037109375,291.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18182.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391386806964874,1.0,0.0,0.0,0.5622223615646362,0.5622260570526123,2.1091606683398826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.407958984375,0.0,26.015277862548828,1895.4371337890625,0.0,351.0765991210937,0.2578380107879638,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286821246147156,0.2596403956413269,0.2346792668104171,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5720118880271912,0.4340947270393371,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517247080802916,0.3893539905548095,0.2720902860164642,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043214917182922,0.3391987681388855,0.321967214345932,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084468245506287,0.2399837672710418,1.0843485593795776,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.90264892578125,1.0,0.5158833265304565,1.0,1.0,0.0,1.0,-2.8180365562438965,2.8180301189422607,6.381817456713179e-06,2.175217866897583,0.3582047522068023,0.3582047522068023,0.0,102.89028930664062,135.0,10090.0634765625,-0.0,1772.900390625,1.0,283.1499938964844,287.45068359375,290.3976745605469,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369855523109436,1.0,0.0,0.0,0.556884765625,0.5568885207176208,2.0693034841201552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.814697265625,0.0,25.670440673828125,1895.4371337890625,0.0,346.5231628417969,0.2571524083614349,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224969506263733,0.2602559924125671,0.2353231608867645,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737552046775818,0.4459014534950256,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444617629051208,0.3917044997215271,0.2737874090671539,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8968060612678528,0.3399885594844818,0.322805106639862,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019164800643921,0.2405967116355896,1.0875860452651978,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.395751953125,287.9361877441406,1.0,0.5213222503662109,1.0,1.0,0.0,1.0,-2.839930295944214,2.839923858642578,6.481347099906998e-06,2.1921093463897705,0.3561057448387146,0.3561057448387146,0.0,106.48764038085938,135.0,10070.255859375,-0.0,1824.272216796875,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353034794330597,1.0,0.0,0.0,0.5521044135093689,0.552108108997345,2.0339294692917065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.413330078125,0.0,25.36172103881836,1895.4371337890625,0.0,343.00323486328125,0.2565329670906067,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149919509887695,0.2608880996704101,0.2360112220048904,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.574749767780304,0.4604113101959228,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352329969406128,0.3940882682800293,0.2755306661128998,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878423571586609,0.3408015370368957,0.3236948251724243,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7940033078193665,0.2412095963954925,1.090977668762207,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3926696777344,287.9708251953125,1.0,0.5277578234672546,1.0,1.0,0.0,1.0,-2.865431308746338,2.865424633026123,6.5983153945126105e-06,2.211815118789673,0.3542507886886596,0.3542507886886596,0.0,110.9677276611328,153.0,10059.302734375,-0.0,1886.45703125,1.0,283.1499938964844,287.50653076171875,290.3965759277344,291.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340994954109192,1.0,0.0,0.0,0.5478711724281311,0.5478748679161072,2.0028592118137567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.477783203125,0.0,25.088193893432617,1895.4371337890625,0.0,340.5035705566406,0.2559790313243866,1.0,0.0,3.0,1.0,0.0
11974020,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0018615722656,0.8063545823097229,0.2615314126014709,0.2367361336946487,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0028991699219,0.9990000128746032,0.575026273727417,0.4770700335502624,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025939941406,0.9247087240219116,0.3964987993240356,0.2773135602474212,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023803710937,0.8780053853988647,0.3416336476802826,0.3246301412582397,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0016784667969,0.7852451205253601,0.2418158799409866,1.094476342201233,288.0027160644531,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.3858947753906,288.00592041015625,1.0,0.5350052118301392,1.0,1.0,0.0,1.0,-2.8937923908233643,2.8937854766845703,6.729682809236692e-06,2.2337536811828613,0.3526345491409302,0.3526345491409302,0.0,116.22689819335938,153.0,10056.0478515625,-0.0,1958.1968994140625,1.0,283.1499938964844,287.534912109375,290.3962097167969,291.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,18120.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333529770374298,1.0,0.0,0.0,0.5441680550575256,0.5441717505455017,1.9758752856091642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.4892578125,0.0,24.848466873168945,1895.4371337890625,0.0,338.9618530273437,0.2554887533187866,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968822717666626,0.2621806263923645,0.2374905198812484,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5746302604675293,0.4953938722610473,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136778116226196,0.3989297747611999,0.2791295647621155,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867796003818512,0.3424805104732513,0.3256042599678039,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760794162750244,0.2424110174179077,1.0980441570281982,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759765625,288.04083251953125,1.0,0.5429015755653381,1.0,1.0,0.0,1.0,-2.9243619441986084,2.9243550300598145,6.872768153698416e-06,2.2574174404144287,0.3512490391731262,0.3512490391731262,0.0,122.17224884033205,156.0,10059.4755859375,-0.0,2038.375732421875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386413574219,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330236315727234,1.0,0.0,0.0,0.5409728288650513,0.5409764647483826,1.9527396588614465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.01123046875,0.0,24.64088249206543,1895.4371337890625,0.0,338.2837219238281,0.2550596296787262,1.0,0.0,3.0,1.0,0.0
11974140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693359375,0.7897746562957764,0.2628144323825836,0.2382113933563232,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.9990000128746032,0.5737550854682922,0.5100390911102295,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699462890625,0.906061828136444,0.4013586938381195,0.2809293866157532,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697631835937,0.8602696657180786,0.3433205485343933,0.3265515565872192,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691833496094,0.7692704200744629,0.2429756075143814,1.101371169090271,288.070068359375,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.3639831542969,288.0726928710937,1.0,0.5491328239440918,1.0,1.0,0.0,1.0,-2.950148820877075,2.950141668319702,6.995175681367982e-06,2.277613639831543,0.3500566482543945,0.3500566482543945,0.0,127.12718963623048,156.0,10060.4677734375,-0.0,2106.9130859375,1.0,283.1499938964844,287.589599609375,290.3948669433594,291.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18091.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330675899982452,1.0,0.0,0.0,0.5382404327392578,0.5382441282272339,1.9330636646941457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.1064453125,0.0,24.46290397644043,1895.4371337890625,0.0,338.3741760253906,0.2546880841255188,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840253114700317,0.2634317576885223,0.2388984560966491,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727494955062866,0.522535502910614,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004457592964172,0.4037816524505615,0.2827112078666687,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542634844779968,0.3441517651081085,0.327470988035202,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637975215911865,0.2435159087181091,1.1044769287109375,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3523254394531,288.1000061035156,1.0,0.5547590255737305,1.0,1.0,0.0,1.0,-2.972980737686157,2.972973585128784,7.10421045369003e-06,2.2953882217407227,0.3489989936351776,0.3489989936351776,0.0,131.480712890625,159.0,10060.216796875,-0.0,2168.36376953125,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333991706371307,1.0,0.0,0.0,0.5358376502990723,0.5358412861824036,1.91584277331458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.53076171875,0.0,24.307435989379883,1895.4371337890625,0.0,339.0570678710937,0.2543638944625854,1.0,0.0,3.0,1.0,0.0
11974260,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12158203125,0.7792004346847534,0.2640320062637329,0.2395579814910888,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1223449707031,0.9990000128746032,0.5716969966888428,0.5335401892662048,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1221008300781,0.8959364891052246,0.4061975181102752,0.2844787240028381,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219177246094,0.8492755889892578,0.3449722528457641,0.3283681571483612,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214599609375,0.7592278718948364,0.2440375834703445,1.1074241399765017,288.1221618652344,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.3417358398437,288.12420654296875,1.0,0.5598374605178833,1.0,1.0,0.0,1.0,-2.9937520027160645,2.9937448501586914,7.204128905868856e-06,2.3115549087524414,0.3480741679668426,0.3480741679668426,0.0,135.4160614013672,159.0,10060.5087890625,-0.0,2224.900634765625,1.0,283.1499938964844,287.6333312988281,290.3912048339844,291.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,18069.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339096248149872,1.0,0.0,0.0,0.5337417125701904,0.5337453484535217,1.9008844276413583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.436767578125,0.0,24.172283172607425,1895.4371337890625,0.0,340.11090087890625,0.2540817856788635,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743791937828064,0.2646088898181915,0.2402070015668869,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9984099864959716,0.5706749558448792,0.5411847829818726,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913959860801697,0.4086001217365265,0.2862450182437897,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.8443278670310974,0.3457740843296051,0.3292594850063324,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430969238281,0.7546886801719666,0.2445387691259384,1.1103219985961914,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33282470703125,288.1453552246094,1.0,0.5643460750579834,1.0,1.0,0.0,1.0,-3.0105912685394287,3.010583877563477,7.286139407369774e-06,2.324872732162476,0.347261905670166,0.347261905670166,0.0,139.3650665283203,162.0,10059.1201171875,-0.0,2275.023193359375,1.0,283.1499938964844,287.6513366699219,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344910979270935,1.0,0.0,0.0,0.5319111943244934,0.5319148302078247,1.8878683505363373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.016357421875,0.0,24.054574966430664,1895.4371337890625,0.0,341.3148498535156,0.2538357377052307,1.0,0.0,3.0,1.0,0.0
11974380,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1579284667969,0.7680903673171997,0.2651314437389374,0.2408624440431594,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1583251953125,0.9914513230323792,0.5701217651367188,0.5406246781349182,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.158203125,0.8850840330123901,0.410959929227829,0.2880243062973022,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1581115722656,0.8379004001617432,0.3465276956558227,0.3301630318164825,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.7488136887550354,0.2449952363967895,1.1132771968841553,288.1582336425781,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.3271179199219,288.1592712402344,1.0,0.5679468512535095,1.0,1.0,0.0,1.0,-3.0173211097717285,3.0173137187957764,7.319054475374287e-06,2.3301994800567627,0.3464799225330353,0.3464799225330353,0.0,144.03521728515625,162.0,10045.8779296875,-0.0,2311.295654296875,1.0,283.1499938964844,287.6654663085937,290.3840637207031,291.1311950683594,293.1499938964844,293.1499938964844,283.1499938964844,18053.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350641071796417,1.0,0.0,0.0,0.5302340984344482,0.5302377343177795,1.8759825692882266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.598876953125,0.0,23.948659896850582,1895.4371337890625,0.0,342.5049743652344,0.2536172270774841,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694641113281,0.7633889317512512,0.2656275033950805,0.2414519190788269,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9857975244522096,0.5700834393501282,0.5404938459396362,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8806076049804688,0.4133031368255615,0.2897596657276153,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16961669921875,0.8331134915351868,0.3472585678100586,0.3310020565986633,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7444393038749695,0.2454377561807632,1.1159557104110718,288.16973876953125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706848144531,1.0,0.5710934400558472,1.0,1.0,0.0,1.0,-3.024186849594116,3.024179458618164,7.352467491728021e-06,2.3355300426483154,0.3457401990890503,0.3457401990890503,0.0,147.88209533691406,165.0,10035.029296875,-0.0,2343.601318359375,1.0,283.1499938964844,287.676025390625,290.3792419433594,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18048.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355261623859405,1.0,0.0,0.0,0.528643012046814,0.5286466479301453,1.8647407173943972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.91943359375,0.0,23.849912643432617,1895.4371337890625,0.0,343.4673767089844,0.2534172832965851,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801452636719,0.7597806453704834,0.266105055809021,0.2419970333576202,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.18048095703125,0.9812358617782592,0.570366621017456,0.54073166847229,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.8774029016494751,0.4156382381916046,0.2914676070213318,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8294401168823242,0.3479710817337036,0.3317961990833282,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7410892844200134,0.2458707690238952,1.1184616088867188,288.1803894042969,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812744140625,1.0,0.5738856792449951,1.0,1.0,0.0,1.0,-3.031148195266724,3.0311408042907715,7.386422566924011e-06,2.3409345149993896,0.3450646996498108,0.3450646996498108,0.0,151.11233520507812,165.0,10026.1494140625,-0.0,2373.034423828125,1.0,283.1499938964844,287.6851806640625,290.37371826171875,291.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,18044.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435806006193161,1.0,0.0,0.0,0.5271907448768616,0.5271943807601929,1.8545094349065042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.944580078125,0.0,23.760114669799805,1895.4371337890625,0.0,344.05145263671875,0.2532358169555664,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.7569069862365723,0.266570895910263,0.2425123900175094,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.9774653911590576,0.5708373785018921,0.5411839485168457,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19049072265625,0.8750559091567993,0.4179721772670746,0.2931596040725708,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.8265082240104675,0.3486701846122741,0.3325581848621368,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.7384222149848938,0.2462974637746811,1.1208502054214478,288.1905212402344,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913757324219,1.0,0.5764192342758179,1.0,1.0,0.0,1.0,-3.038133144378662,3.03812575340271,7.420569090754725e-06,2.3463563919067383,0.3444518744945526,0.3444518744945526,0.0,153.90232849121094,168.0,10018.759765625,-0.0,2400.357177734375,1.0,283.1499938964844,287.6937561035156,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358968734741211,1.0,0.0,0.0,0.5258737206459045,0.5258773565292358,1.8452549710445965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.318359375,0.0,23.678773880004883,1895.4371337890625,0.0,344.24127197265625,0.2530711889266968,1.0,0.0,3.0,1.0,0.0
11974620,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999206542969,0.754547655582428,0.2670284509658813,0.2430067360401153,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2002258300781,0.9742758274078368,0.5714148283004761,0.5417612195014954,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001342773437,0.8733113408088684,0.4203085601329803,0.2948425412178039,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2000427246094,0.8240928649902344,0.3493589460849762,0.3332962989807129,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1998596191406,0.7362313866615295,0.2467209994792938,1.1231564283370972,288.2001342773437,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.32208251953125,288.2009582519531,1.0,0.578758955001831,1.0,1.0,0.0,1.0,-3.045104503631592,3.04509711265564,7.454722435795702e-06,2.3517656326293945,0.3438985347747803,0.3438985347747803,0.0,156.36911010742188,168.0,10012.7099609375,-0.0,2426.09375,1.0,283.1499938964844,287.7018127441406,290.3623962402344,291.10858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18036.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358301758766174,1.0,0.0,0.0,0.5246841907501221,0.5246878266334534,1.836916574404768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.127685546875,0.0,23.60533142089844,1895.4371337890625,0.0,344.1019287109375,0.2529222667217254,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.7525424957275391,0.2674797773361206,0.2434862852096557,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.9714887738227844,0.5720430612564087,0.5423995852470398,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.8719813227653503,0.4226491749286651,0.2965211272239685,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220311999320984,0.3500396907329559,0.3340170383453369,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7343688011169434,0.2471441924571991,1.1254135370254517,288.2093200683594,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.2100830078125,1.0,0.5809590816497803,1.0,1.0,0.0,1.0,-3.052046298980713,3.0520389080047607,7.488803930755239e-06,2.357149600982666,0.3433991074562073,0.3433991074562073,0.0,158.6083984375,171.0,10007.8505859375,-0.0,2450.70068359375,1.0,283.1499938964844,287.70947265625,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18032.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356594383716583,1.0,0.0,0.0,0.5236095190048218,0.5236131548881531,1.8293995651674777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.356201171875,0.0,23.538957595825195,1895.4371337890625,0.0,343.7454528808594,0.2527872920036316,1.0,0.0,3.0,1.0,0.0
11974740,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177734375,0.7508196830749512,0.2679249048233032,0.2439528852701187,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2180480957031,0.969035267829895,0.572706401348114,0.543074905872345,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21795654296875,0.8709844350814819,0.4249950349330902,0.2981974184513092,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178955078125,0.8202526569366455,0.3507128059864044,0.3347225189208984,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177429199219,0.7327686548233032,0.2475661486387252,1.1276311874389648,288.2179870605469,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.32232666015625,288.2187194824219,1.0,0.5830407738685608,1.0,1.0,0.0,1.0,-3.0589487552642822,3.05894136428833,7.522762189182686e-06,2.362500190734864,0.3429551422595978,0.3429551422595978,0.0,160.65731811523438,171.0,10004.21484375,-0.0,2474.344482421875,1.0,283.1499938964844,287.7166442871094,290.3525695800781,291.09765625,293.1499938964844,293.1499938964844,283.1499938964844,18029.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354236721992492,1.0,0.0,0.0,0.5226522088050842,0.5226558446884155,1.8227162001949185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.026123046875,0.0,23.47976493835449,1895.4371337890625,0.0,343.2536926269531,0.252666562795639,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492842674255371,0.2683644890785217,0.2444098740816116,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.96679949760437,0.5733863711357117,0.5437667965888977,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8702071309089661,0.4273458421230316,0.2998735308647156,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.8186599612236023,0.3513796329498291,0.3354169726371765,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7313416004180908,0.2479860335588455,1.1298186779022217,288.2262268066406,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2269287109375,1.0,0.585041880607605,1.0,1.0,0.0,1.0,-3.065809726715088,3.065802335739136,7.556584478152217e-06,2.367815494537353,0.3425593376159668,0.3425593376159668,0.0,162.5816650390625,174.0,10001.630859375,-0.0,2497.35693359375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351774454116821,1.0,0.0,0.0,0.5217963457107544,0.5217999815940857,1.8167517268352643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.07958984375,0.0,23.42675399780273,1895.4371337890625,0.0,342.7408447265625,0.2525579929351806,1.0,0.0,3.0,1.0,0.0
