time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338256835937,0.7479017972946167,0.2687978148460388,0.2448574602603912,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23406982421875,0.9647470116615297,0.5740759372711182,0.5444681644439697,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340087890625,0.8696107268333435,0.4297018349170685,0.3015501797199249,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23394775390625,0.8172196745872498,0.3520399034023285,0.3361009359359741,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2337951660156,0.7300559282302856,0.2484030127525329,1.1319754123687744,288.2340087890625,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.32293701171875,288.23468017578125,1.0,0.5869728922843933,1.0,1.0,0.0,1.0,-3.072622060775757,3.0726144313812256,7.590234417875763e-06,2.373089551925659,0.3422138392925262,0.3422138392925262,0.0,164.4005584716797,174.0,10000.1484375,-0.0,2519.819091796875,1.0,283.1499938964844,287.72979736328125,290.3447570800781,291.08905029296875,293.1499938964844,293.1499938964844,283.1499938964844,18023.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349552392959595,1.0,0.0,0.0,0.5210457444190979,0.5210493803024292,1.811528704820376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.528564453125,0.0,23.38012886047364,1895.4371337890625,0.0,342.2785949707031,0.2524620294570923,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466221451759338,0.2692252397537231,0.2452973872423172,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414855957031,0.9628132581710817,0.5747672915458679,0.5451714396476746,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.869134247303009,0.4320621192455292,0.3032279312610626,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.8158797025680542,0.3526943624019623,0.3367767632007599,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7288642525672913,0.2488168478012085,1.1341066360473633,288.2414245605469,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420654296875,1.0,0.5888558626174927,1.0,1.0,0.0,1.0,-3.07938814163208,3.079380512237549,7.623722012795042e-06,2.378324747085572,0.341911107301712,0.341911107301712,0.0,166.15158081054688,177.0,9999.595703125,-0.0,2541.928466796875,1.0,283.1499938964844,287.7358093261719,290.3414306640625,291.08551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18020.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347814917564392,1.0,0.0,0.0,0.5203843712806702,0.5203880071640015,1.8069325591341112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.3037109375,0.0,23.33889579772949,1895.4371337890625,0.0,341.9175109863281,0.2523767054080963,1.0,0.0,3.0,1.0,0.0
11974980,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2482604980469,0.7454280853271484,0.2696457207202911,0.2457291036844253,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484741210937,0.9609798789024352,0.5754562020301819,0.5458723902702332,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484130859375,0.8687590956687927,0.4344269335269928,0.3049072027206421,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24835205078125,0.8146233558654785,0.3533423244953155,0.3374442458152771,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481994628906,0.727750837802887,0.2492266446352005,1.136210322380066,288.2484130859375,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.3236694335937,288.2490234375,1.0,0.5906954407691956,1.0,1.0,0.0,1.0,-3.086100578308105,3.086092948913574,7.657007699890528e-06,2.383514404296875,0.3416542112827301,0.3416542112827301,0.0,167.8442840576172,177.0,10000.04296875,-0.0,2563.71630859375,1.0,283.1499938964844,287.74139404296875,290.3383483886719,291.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,18018.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346774518489837,1.0,0.0,0.0,0.5198181867599487,0.51982182264328,1.803002724898306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.41845703125,0.0,23.30340003967285,1895.4371337890625,0.0,341.70147705078125,0.2523027062416076,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.7442922592163086,0.2700599133968353,0.2461539953947067,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9592105150222778,0.5761399865150452,0.5465684533119202,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.868450939655304,0.4367952644824981,0.3065879940986633,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.8134214878082275,0.3539845943450928,0.3381050229072571,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7266898155212402,0.2496326267719268,1.1382911205291748,288.25506591796875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5925050377845764,1.0,1.0,0.0,1.0,-3.0927648544311523,3.092757225036621,7.690117854508571e-06,2.3886635303497314,0.3414348661899566,0.3414348661899566,0.0,169.50076293945312,180.0,10001.302734375,-0.0,2585.3076171875,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346382915973663,1.0,0.0,0.0,0.519329845905304,0.5193334817886353,1.799616988762409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.800537109375,0.0,23.27258682250977,1895.4371337890625,0.0,341.6202087402344,0.2522378861904144,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7432060837745667,0.2704669237136841,0.2465714365243911,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.957495927810669,0.5768163800239563,0.5472573041915894,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.868200957775116,0.4391673505306244,0.3082704842090606,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122655749320984,0.3546204566955566,0.3387586176395416,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7256731390953064,0.2500340640544891,1.140346646308899,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618713378906,1.0,0.5942865610122681,1.0,1.0,0.0,1.0,-3.099375009536743,3.099367380142212,7.72302064433461e-06,2.3937668800354004,0.3412553966045379,0.3412553966045379,0.0,171.1256103515625,180.0,10003.4296875,-0.0,2606.711669921875,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.07672119140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346696138381958,1.0,0.0,0.0,0.5189238786697388,0.5189275145530701,1.7968044829785867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.458251953125,0.0,23.2467098236084,1895.4371337890625,0.0,341.6852111816406,0.2521828413009643,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421568036079407,0.2708668410778045,0.2469818741083145,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9558196663856506,0.5774838924407959,0.54793781042099,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.8679935932159424,0.4415426850318908,0.3099547028541565,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111419677734375,0.3552500307559967,0.3394055366516113,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246886491775513,0.2504308819770813,1.1423784494400024,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.2677917480469,1.0,0.5960458517074585,1.0,1.0,0.0,1.0,-3.105932235717773,3.105924367904663,7.755717888358049e-06,2.398825168609619,0.3411121070384979,0.3411121070384979,0.0,172.72877502441406,183.0,10006.3408203125,-0.0,2627.98046875,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740966796875,293.1499938964844,293.1499938964844,283.1499938964844,18011.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434761643409729,1.0,0.0,0.0,0.5185924768447876,0.5185961127281189,1.7945099628491334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.3583984375,0.0,23.22529602050781,1895.4371337890625,0.0,341.87628173828125,0.2521365582942962,1.0,0.0,3.0,1.0,0.0
11975220,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2727355957031,0.7411373257637024,0.271259069442749,0.2473849058151245,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2729187011719,0.9541730880737304,0.578140914440155,0.5486083626747131,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728576660156,0.8678208589553833,0.4439212679862976,0.3116407096385956,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728271484375,0.8100431561470032,0.3558728396892547,0.3400455415248871,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.272705078125,0.72372967004776,0.2508225739002228,1.1443848609924316,288.2728576660156,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.32501220703125,288.2733459472656,1.0,0.597785234451294,1.0,1.0,0.0,1.0,-3.112431764602661,3.112423896789551,7.788189577695448e-06,2.4038355350494385,0.3410049676895141,0.3410049676895141,0.0,174.3150177001953,183.0,10010.03515625,-0.0,2649.12939453125,1.0,283.1499938964844,287.7606201171875,290.3267822265625,291.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349074959754944,1.0,0.0,0.0,0.5183354616165161,0.5183390974998474,1.7927318296528938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.49609375,0.0,23.20832633972168,1895.4371337890625,0.0,342.1793212890625,0.2520990371704101,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401406168937683,0.2716446220874786,0.2477816790342331,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.952546775341034,0.5787882208824158,0.5492698550224304,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676730990409851,0.4463024437427521,0.3133282661437988,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089608550071716,0.3564896881580353,0.3406796753406524,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7227889895439148,0.2512097656726837,1.146369695663452,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5995093584060669,1.0,1.0,0.0,1.0,-3.118881940841675,3.1188740730285645,7.820469363650773e-06,2.408803701400757,0.3409272134304046,0.3409272134304046,0.0,175.89102172851562,186.0,10014.361328125,-0.0,2670.20654296875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350902438163757,1.0,0.0,0.0,0.5181387662887573,0.5181424021720886,1.791371495585281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.822998046875,0.0,23.194955825805664,1895.4371337890625,0.0,342.5593566894531,0.2520686089992523,1.0,0.0,3.0,1.0,0.0
11975340,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830810546875,0.7391642332077026,0.2720223665237427,0.2481711953878402,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2832336425781,0.9509388208389282,0.5794239044189453,0.5499203205108643,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.283203125,0.8675488829612732,0.4486866295337677,0.3150176107883453,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831420898437,0.8078926205635071,0.3570996522903442,0.3413070142269134,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2830505371094,0.7218644022941589,0.2515915632247925,1.148329496383667,288.283203125,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.3255310058594,288.2836303710937,1.0,0.60121750831604,1.0,1.0,0.0,1.0,-3.1252737045288086,3.1252658367156982,7.852516318962444e-06,2.4137234687805176,0.3408819735050201,0.3408819735050201,0.0,177.45701599121094,186.0,10019.3916015625,-0.0,2691.195068359375,1.0,283.1499938964844,287.7684631347656,290.3207702636719,291.06622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18005.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353090822696686,1.0,0.0,0.0,0.518008828163147,0.5180124640464783,1.7904731919315964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.359619140625,0.0,23.18556785583496,1895.4371337890625,0.0,343.01495361328125,0.2520460188388824,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7382040619850159,0.2723933160305023,0.2485544979572296,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493439197540284,0.5800491571426392,0.5505610108375549,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674420714378357,0.4510732293128967,0.3167084753513336,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068335056304932,0.3577035069465637,0.3419285118579864,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209516167640686,0.251968652009964,1.1502673625946045,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.602912962436676,1.0,1.0,0.0,1.0,-3.131615161895752,3.1316072940826416,7.884365004429128e-06,2.418600559234619,0.3408631682395935,0.3408631682395935,0.0,179.01734924316406,189.0,10024.9892578125,-0.0,2712.131103515625,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18004.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355514347553253,1.0,0.0,0.0,0.5179331302642822,0.5179367661476135,1.789950054842393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.065673828125,0.0,23.17940902709961,1895.4371337890625,0.0,343.52008056640625,0.2520298063755035,1.0,0.0,3.0,1.0,0.0
11975460,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923278808594,0.7372580766677856,0.2727561891078949,0.2489304542541504,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.9477606415748596,0.5806616544723511,0.5511897802352905,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924194335937,0.8673520088195801,0.4534626305103302,0.3184011280536651,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.805781364440918,0.3583000898361206,0.3425430357456207,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.7200487852096558,0.2523400485515594,1.152179479598999,288.2924194335937,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.32598876953125,288.2928161621094,1.0,0.6045945286750793,1.0,1.0,0.0,1.0,-3.1378960609436035,3.137888193130493,7.915964488347527e-06,2.4234273433685303,0.3408741652965545,0.3408741652965545,0.0,180.57183837890625,189.0,10031.23046875,-0.0,2732.9921875,1.0,283.1499938964844,287.7752990722656,290.31451416015625,291.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18002.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358169436454773,1.0,0.0,0.0,0.517918586730957,0.5179222226142883,1.789849335409599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.96337890625,0.0,23.17688751220703,1895.4371337890625,0.0,344.07427978515625,0.2520207464694977,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7363243699073792,0.2731123268604278,0.2493003159761428,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.9461865425109864,0.5812633037567139,0.5518084168434143,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.867274820804596,0.4558542370796203,0.3200952708721161,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.804736316204071,0.3588905334472656,0.3431517779827118,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191534638404846,0.2527066767215729,1.1540700197219849,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062650680541992,1.0,1.0,0.0,1.0,-3.144126415252685,3.144118547439575,7.947363883431535e-06,2.4282119274139404,0.3409084379673004,0.3409084379673004,0.0,182.12342834472656,192.0,10037.96875,-0.0,2753.812744140625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360978901386261,1.0,0.0,0.0,0.5179517269134521,0.5179553627967834,1.7900784854418816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.010986328125,0.0,23.177207946777344,1895.4371337890625,0.0,344.6615600585937,0.2520172894001007,1.0,0.0,3.0,1.0,0.0
11975580,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7354013919830322,0.2734606266021728,0.2496630847454071,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.944620668888092,0.58185213804245,0.552415132522583,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.867210328578949,0.458248496055603,0.3217910826206207,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.8037036061286926,0.3594737946987152,0.3437536954879761,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.300537109375,0.7182642817497253,0.2530677020549774,1.1559351682662964,288.3006286621094,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.3263244628906,288.3009948730469,1.0,0.6079233288764954,1.0,1.0,0.0,1.0,-3.150297164916992,3.150289297103882,7.978516805451363e-06,2.432947397232056,0.3409687876701355,0.3409687876701355,0.0,183.6716766357422,192.0,10045.267578125,-0.0,2774.5703125,1.0,283.1499938964844,287.78125,290.30810546875,291.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17999.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363954365253448,1.0,0.0,0.0,0.5180383324623108,0.5180419683456421,1.7906772953324438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.226806640625,0.0,23.180707931518555,1895.4371337890625,0.0,345.2846069335937,0.2520201206207275,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734488308429718,0.2738022208213806,0.2500198781490326,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.9430625438690186,0.5824298858642578,0.5530114769935608,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671562075614929,0.4606448709964752,0.3234883546829223,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026822805404663,0.3600508868694305,0.3443498313426971,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173799872398376,0.2534238994121551,1.1577789783477783,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095713973045349,1.0,1.0,0.0,1.0,-3.1564176082611084,3.156409502029419,8.009466000657994e-06,2.437640905380249,0.34104984998703,0.34104984998703,0.0,185.2183837890625,195.0,10053.0068359375,-0.0,2795.29150390625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367060959339142,1.0,0.0,0.0,0.5181674957275391,0.5181711316108704,1.791570092279926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.57666015625,0.0,23.18674087524414,1895.4371337890625,0.0,345.93609619140625,0.2520279288291931,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335837483406067,0.2741359174251556,0.2503695785999298,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9415112137794496,0.5829944014549255,0.5535954236984253,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8671125769615173,0.4630438089370727,0.3251873254776001,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8016713857650757,0.3606205880641937,0.3449390232563019,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164992690086365,0.253774344921112,1.1595970392227173,288.3079528808594,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6112077832221985,1.0,1.0,0.0,1.0,-3.1624772548675537,3.162469387054444,8.04016144684283e-06,2.4422850608825684,0.3411544561386108,0.3411544561386108,0.0,186.7629547119141,195.0,10061.2509765625,-0.0,2815.95068359375,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.0503234863281,293.1499938964844,293.1499938964844,283.1499938964844,17997.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370321631431579,1.0,0.0,0.0,0.5183449983596802,0.5183486342430115,1.7927977324916355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.078369140625,0.0,23.19565200805664,1895.4371337890625,0.0,346.62115478515625,0.2520413994789123,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326871156692505,0.274462342262268,0.2507127523422241,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399666786193848,0.5835464596748352,0.5541678667068481,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670781254768372,0.4654448926448822,0.3268877863883972,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006702661514282,0.3611834645271301,0.3455218076705932,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156211733818054,0.2541195154190063,1.1613916158676147,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128336191177368,1.0,1.0,0.0,1.0,-3.1684813499450684,3.168473243713379,8.070624971878715e-06,2.44688367843628,0.3412793278694153,0.3412793278694153,0.0,188.30630493164065,198.0,10069.9248046875,-0.0,2836.561767578125,1.0,283.1499938964844,287.78857421875,290.29833984375,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373726844787597,1.0,0.0,0.0,0.5185641050338745,0.5185677409172058,1.7943138530540637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.710205078125,0.0,23.20704460144043,1895.4371337890625,0.0,347.3378601074219,0.2520597875118255,1.0,0.0,3.0,1.0,0.0
11975820,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143310546875,0.7317978739738464,0.2747816741466522,0.2510496377944946,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144226074219,0.938429057598114,0.5840862989425659,0.5547288656234741,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.8670522570610046,0.4678482711315155,0.3285897374153137,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.7996785044670105,0.3617396056652069,0.3460983037948608,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.714745044708252,0.2544594705104828,1.1631630659103394,288.3143920898437,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.32672119140625,288.314697265625,1.0,0.6144492030143738,1.0,1.0,0.0,1.0,-3.1744306087493896,3.1744225025177,8.100862032733858e-06,2.4514379501342773,0.3414230048656463,0.3414230048656463,0.0,189.8486785888672,198.0,10078.998046875,-0.0,2857.1259765625,1.0,283.1499938964844,287.7906494140625,290.2950439453125,291.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17994.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377277791500091,1.0,0.0,0.0,0.5188220739364624,0.5188256502151489,1.7960992693133452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.462158203125,0.0,23.22075080871582,1895.4371337890625,0.0,348.08673095703125,0.2520827353000641,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309156060218811,0.2750945687294006,0.2513807415962219,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368985891342164,0.5846148133277893,0.5552793741226196,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670341372489929,0.470253586769104,0.3302930295467376,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986958026885986,0.3622895777225494,0.3466690480709076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.713870108127594,0.254794716835022,1.1649134159088137,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.616055428981781,1.0,1.0,0.0,1.0,-3.1803293228149414,3.180321216583252,8.130891728796996e-06,2.455950975418091,0.3415829241275787,0.3415829241275787,0.0,191.3907623291016,201.0,10088.4140625,-0.0,2877.655029296875,1.0,283.1499938964844,287.7925720214844,290.2917175292969,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17993.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380967617034912,1.0,0.0,0.0,0.5191134810447693,0.5191171169281006,1.7981177435899554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.31640625,0.0,23.23645782470703,1895.4371337890625,0.0,348.8663635253906,0.2521096467971802,1.0,0.0,3.0,1.0,0.0
11975940,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7300395965576172,0.2754001915454864,0.2517053186893463,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.935375452041626,0.5851303935050964,0.5558178424835205,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8670241236686707,0.4726612567901611,0.3319978713989258,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.797721803188324,0.3628325164318084,0.3472332060337066,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7129956483840942,0.2551245391368866,1.1666399240493774,288.32012939453125,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.3267822265625,288.3204040527344,1.0,0.6176512837409973,1.0,1.0,0.0,1.0,-3.186171054840088,3.1861629486083984,8.160681318258867e-06,2.460418462753296,0.3417603969573974,0.3417603969573974,0.0,192.93185424804688,201.0,10098.201171875,-0.0,2898.129638671875,1.0,283.1499938964844,287.7943420410156,290.28839111328125,291.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,17992.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384812414646148,1.0,0.0,0.0,0.5194413065910339,0.5194449424743652,1.8003895263518643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.280517578125,0.0,23.25434112548828,1895.4371337890625,0.0,349.6805114746094,0.2521408498287201,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7291699051856995,0.2756995260715484,0.2520243525505066,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.93386048078537,0.5856348276138306,0.5563458800315857,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670214414596558,0.4750708341598511,0.3337040245532989,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967565655708313,0.3633693754673004,0.3477917015552521,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712121307849884,0.2554497420787811,1.1683458089828491,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267822265625,288.322998046875,1.0,0.619238018989563,1.0,1.0,0.0,1.0,-3.1919639110565186,3.19195556640625,8.190269909391645e-06,2.4648468494415283,0.3419521450996399,0.3419521450996399,0.0,194.47268676757807,204.0,10108.287109375,-0.0,2918.5693359375,1.0,283.1499938964844,287.79595947265625,290.2850341796875,291.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388795495033264,1.0,0.0,0.0,0.5197986960411072,0.5198023319244385,1.802867544142828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.33154296875,0.0,23.27399063110352,1895.4371337890625,0.0,350.52569580078125,0.2521755397319793,1.0,0.0,3.0,1.0,0.0
11976060,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7283053398132324,0.2759914696216583,0.2523367404937744,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.932353138923645,0.5861257314682007,0.5568613409996033,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.8670263290405273,0.4774828255176544,0.335411787033081,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.7957992553710938,0.3638989329338074,0.3483433723449707,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7112460136413574,0.2557693719863891,1.1700270175933838,288.3251953125,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.3267822265625,288.325439453125,1.0,0.6208142042160034,1.0,1.0,0.0,1.0,-3.197697639465332,3.1976892948150635,8.219605660997331e-06,2.469228506088257,0.3421600461006164,0.3421600461006164,0.0,196.01258850097656,204.0,10118.7119140625,-0.0,2938.94775390625,1.0,283.1499938964844,287.79742431640625,290.2816162109375,291.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,17990.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392933547496795,1.0,0.0,0.0,0.5201897025108337,0.520193338394165,1.805580929215012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.48046875,0.0,23.2956600189209,1895.4371337890625,0.0,351.4057922363281,0.2522142231464386,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274461984634399,0.2762773036956787,0.2526437044143677,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.930854856967926,0.5866055488586426,0.5573664307594299,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670378923416138,0.479896605014801,0.3371208310127258,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948502898216248,0.3644225299358368,0.3488894402980804,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103696465492249,0.2560845017433166,1.171688199043274,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223816275596619,1.0,1.0,0.0,1.0,-3.203382968902588,3.20337462425232,8.248744052252732e-06,2.47357177734375,0.3423803746700287,0.3423803746700287,0.0,197.5523681640625,207.0,10129.39453125,-0.0,2959.291015625,1.0,283.1499938964844,287.7987670898437,290.27813720703125,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439720094203949,1.0,0.0,0.0,0.5206065773963928,0.5206102132797241,1.8084763908632343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.70263671875,0.0,23.31888771057129,1895.4371337890625,0.0,352.3155517578125,0.2522559762001037,1.0,0.0,3.0,1.0,0.0
11976180,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7265914678573608,0.2765560448169708,0.2529443204402923,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.9293651580810548,0.5870721340179443,0.5578592419624329,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.8670564889907837,0.4823126792907715,0.33883136510849,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7939090132713318,0.3649390339851379,0.3494289219379425,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7094911336898804,0.2563942968845367,1.1733256578445437,288.32965087890625,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.32672119140625,288.3298645019531,1.0,0.6239388585090637,1.0,1.0,0.0,1.0,-3.2090113162994385,3.20900297164917,8.277637789433356e-06,2.4778707027435303,0.3426146209239959,0.3426146209239959,0.0,199.09141540527344,207.0,10140.3662109375,-0.0,2979.57568359375,1.0,283.1499938964844,287.7999572753906,290.2746276855469,291.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17989.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401608407497406,1.0,0.0,0.0,0.5210526585578918,0.5210562944412231,1.8115766664550392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.00537109375,0.0,23.343868255615234,1895.4371337890625,0.0,353.25738525390625,0.2523012161254883,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257413864135742,0.2768288254737854,0.253239631652832,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278855323791504,0.5875275731086731,0.5583416223526001,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.867081344127655,0.4847304821014404,0.340543121099472,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929757237434387,0.3654495775699615,0.349962830543518,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086104154586792,0.256699651479721,1.174943447113037,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254874467849731,1.0,1.0,0.0,1.0,-3.2145919799804688,3.2145836353302,8.306335075758398e-06,2.48213267326355,0.3428598046302795,0.3428598046302795,0.0,200.6303558349609,210.0,10151.5615234375,-0.0,2999.823486328125,1.0,283.1499938964844,287.8010559082031,290.2710876464844,291.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,17988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406134784221649,1.0,0.0,0.0,0.5215216875076294,0.5215253233909607,1.8148394786976496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.369873046875,0.0,23.3702392578125,1895.4371337890625,0.0,354.22705078125,0.2523491978645324,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248948812484741,0.2770945131778717,0.2535285949707031,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9264153838157654,0.5879694819450378,0.5588114261627197,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671128749847412,0.4871504604816437,0.3422563374042511,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920497059822083,0.3659529387950897,0.3504899740219116,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077284455299377,0.2569996118545532,1.176537275314331,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270257830619812,1.0,1.0,0.0,1.0,-3.2201147079467773,3.220106363296509,8.334782251040451e-06,2.486349582672119,0.3431174457073211,0.3431174457073211,0.0,202.16848754882807,210.0,10163.013671875,-0.0,3020.0078125,1.0,283.1499938964844,287.802001953125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410786032676697,1.0,0.0,0.0,0.5220170617103577,0.522020697593689,1.818288808408397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.802978515625,0.0,23.398202896118164,1895.4371337890625,0.0,355.2261047363281,0.2524003386497497,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240520715713501,0.2773542702198028,0.253812313079834,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249562621116638,0.5884000658988953,0.5592706203460693,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671503067016602,0.4895721077919006,0.3439707159996032,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911312580108643,0.3664503097534179,0.3510115444660187,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068517208099365,0.2572951018810272,1.1781113147735596,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285554766654968,1.0,1.0,0.0,1.0,-3.2255895137786865,3.225581169128418,8.363028427993413e-06,2.490529775619507,0.3433848023414612,0.3433848023414612,0.0,203.70655822753903,213.0,10174.6640625,-0.0,3040.15185546875,1.0,283.1499938964844,287.8028869628906,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441554456949234,1.0,0.0,0.0,0.5225330591201782,0.5225366950035095,1.8218853981011307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.2880859375,0.0,23.42742156982422,1895.4371337890625,0.0,356.2508239746094,0.2524539530277252,1.0,0.0,3.0,1.0,0.0
11976420,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7232123613357544,0.2776075601577759,0.2540902197360992,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.9235081672668456,0.5888180136680603,0.559718132019043,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33697509765625,0.8671936988830566,0.491995632648468,0.3456863462924957,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7902201414108276,0.3669410347938537,0.3515269160270691,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7059803009033203,0.2575857043266296,1.1796635389328003,288.33697509765625,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.3264465332031,288.3371276855469,1.0,0.6300758123397827,1.0,1.0,0.0,1.0,-3.231010913848877,3.2310023307800293,8.391048140765633e-06,2.494669198989868,0.3436622619628906,0.3436622619628906,0.0,205.2440948486328,213.0,10186.5166015625,-0.0,3060.241455078125,1.0,283.1499938964844,287.8036193847656,290.25994873046875,291.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17986.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420408606529236,1.0,0.0,0.0,0.5230705738067627,0.523074209690094,1.8256352873891053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.82470703125,0.0,23.457948684692383,1895.4371337890625,0.0,357.3011169433594,0.2525101602077484,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223758101463318,0.27785524725914,0.2543631494045257,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220724701881408,0.5892249941825867,0.5601553320884705,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672427535057068,0.4944207370281219,0.3474030792713165,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893165946006775,0.3674259483814239,0.3520368635654449,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051146030426025,0.2578720152378082,1.181196928024292,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315878033638,1.0,1.0,0.0,1.0,-3.2363860607147217,3.236377477645874,8.418875040661078e-06,2.4987738132476807,0.3439479470252991,0.3439479470252991,0.0,206.7815399169922,216.0,10198.5341796875,-0.0,3080.2919921875,1.0,283.1499938964844,287.8042907714844,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425369799137115,1.0,0.0,0.0,0.5236257314682007,0.523629367351532,1.829512896733832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.402099609375,0.0,23.489561080932617,1895.4371337890625,0.0,358.3753662109375,0.2525685429573059,1.0,0.0,3.0,1.0,0.0
11976540,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7215412855148315,0.2780961096286773,0.2546299695968628,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9206486940383912,0.589618444442749,0.5605798959732056,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.8672977089881897,0.4968477785587311,0.34912109375,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.788419783115387,0.3679038286209106,0.3525401651859283,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7042538523674011,0.2581531405448913,1.1827070713043213,288.3399353027344,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.32623291015625,288.340087890625,1.0,0.6330898404121399,1.0,1.0,0.0,1.0,-3.24170446395874,3.2416958808898926,8.446455467492342e-06,2.502835750579834,0.3442430794239044,0.3442430794239044,0.0,208.3181610107422,216.0,10210.73828125,-0.0,3100.276123046875,1.0,283.1499938964844,287.8048400878906,290.2521667480469,291.01226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430425763130188,1.0,0.0,0.0,0.5242012739181519,0.5242049098014832,1.8335368778821248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.024169921875,0.0,23.522422790527344,1895.4371337890625,0.0,359.47320556640625,0.2526293992996216,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207090854644775,0.2783316373825073,0.2548920214176178,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192385673522948,0.590001106262207,0.5609944462776184,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673577904701233,0.4992761611938476,0.3508400619029999,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875303626060486,0.368376076221466,0.3530382513999939,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033987045288086,0.2584301829338074,1.1841990947723389,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3414001464844,1.0,0.6345838308334351,1.0,1.0,0.0,1.0,-3.246978044509888,3.246969699859619,8.473850357404444e-06,2.506863832473755,0.3445451259613037,0.3445451259613037,0.0,209.85484313964844,219.0,10223.078125,-0.0,3120.223388671875,1.0,283.1499938964844,287.8053283691406,290.2481384277344,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,17985.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435568153858185,1.0,0.0,0.0,0.5247918963432312,0.5247955322265625,1.837670993154461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.67724609375,0.0,23.556215286254883,1895.4371337890625,0.0,360.5930786132813,0.2526921033859253,1.0,0.0,3.0,1.0,0.0
11976660,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7198783755302429,0.2785608172416687,0.2551483809947967,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9178419709205629,0.5903709530830383,0.5613969564437866,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8674232959747314,0.5017063617706299,0.3525601625442505,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7866476774215698,0.3688416481018066,0.3535300493240356,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7025485634803772,0.2587023079395294,1.1856695413589478,288.3424987792969,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.32598876953125,288.3426208496094,1.0,0.6360684633255005,1.0,1.0,0.0,1.0,-3.2521982192993164,3.252189874649048,8.501013326167595e-06,2.510852336883545,0.3448549807071686,0.3448549807071686,0.0,211.390869140625,219.0,10235.568359375,-0.0,3140.109130859375,1.0,283.1499938964844,287.80572509765625,290.2440185546875,291.00604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440794587135315,1.0,0.0,0.0,0.5253995656967163,0.5254032015800476,1.841929098134188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.363037109375,0.0,23.591062545776367,1895.4371337890625,0.0,361.7345581054688,0.2527569234371185,1.0,0.0,3.0,1.0,0.0
