time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190492749214172,0.2787847220897674,0.2554000914096832,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.9164604544639589,0.5907299518585205,0.5617894530296326,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674938082695007,0.5041378140449524,0.3542812168598175,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857721447944641,0.3693016469478607,0.3540166616439819,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7017039656639099,0.2589704394340515,1.187121868133545,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375451683998108,1.0,1.0,0.0,1.0,-3.257374286651612,3.257365703582764,8.527991667506285e-06,2.514807939529419,0.3451708257198334,0.3451708257198334,0.0,212.92681884765625,222.0,10248.173828125,-0.0,3159.955810546875,1.0,283.1499938964844,287.8060607910156,290.23980712890625,291.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446102678775787,1.0,0.0,0.0,0.5260205268859863,0.5260241627693176,1.8462856132828165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.072021484375,0.0,23.626739501953125,1895.4371337890625,0.0,362.8973693847656,0.2528233826160431,1.0,0.0,3.0,1.0,0.0
11976780,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.7182206511497498,0.2790022492408752,0.2556460797786712,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.9150936603546144,0.5910758376121521,0.5621695518493652,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8675695657730103,0.5065709948539734,0.3560033738613128,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.7849031090736389,0.3697548508644104,0.3544968962669372,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.7008641362190247,0.2592335939407348,1.1885523796081543,288.3446960449219,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.3257141113281,288.34478759765625,1.0,0.639012336730957,1.0,1.0,0.0,1.0,-3.262495517730713,3.2624871730804443,8.554730811738409e-06,2.518723487854004,0.3454935252666473,0.3454935252666473,0.0,214.4619903564453,222.0,10260.90625,-0.0,3179.736083984375,1.0,283.1499938964844,287.8062744140625,290.2355041503906,290.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17983.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451484978199005,1.0,0.0,0.0,0.5266566872596741,0.5266603231430054,1.8507538612766442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.804931640625,0.0,23.663368225097656,1895.4371337890625,0.0,364.0799865722656,0.2528917193412781,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173929214477539,0.2792147696018219,0.2558875977993011,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137434363365172,0.5914111733436584,0.5625399351119995,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676498532295227,0.5090052485466003,0.3577263355255127,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840411067008972,0.3702026605606079,0.354972094297409,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000297904014587,0.2594928741455078,1.1899654865264893,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404718160629272,1.0,1.0,0.0,1.0,-3.267574071884156,3.267565488815308,8.581291695008986e-06,2.5226075649261475,0.3458211719989776,0.3458211719989776,0.0,215.9971923828125,225.0,10273.73046875,-0.0,3199.478515625,1.0,283.1499938964844,287.80645751953125,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456943273544311,1.0,0.0,0.0,0.5273040533065796,0.5273076891899109,1.8553066638560267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.55322265625,0.0,23.70070457458496,1895.4371337890625,0.0,365.2830200195313,0.2529614865779876,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165650129318237,0.279421329498291,0.2561237812042236,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9124096632003784,0.5917338728904724,0.5628984570503235,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677350282669067,0.5114411115646362,0.3594502806663513,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831854820251465,0.3706440329551697,0.3554412424564361,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6992003321647644,0.2597475051879883,1.191357970237732,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419222950935364,1.0,1.0,0.0,1.0,-3.2726008892059326,3.272592306137085,8.607627023593523e-06,2.526453733444214,0.3461544513702392,0.3461544513702392,0.0,217.53173828125,225.0,10286.6552734375,-0.0,3219.15869140625,1.0,283.1499938964844,287.8065795898437,290.2265625,290.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17982.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462469518184662,1.0,0.0,0.0,0.5279640555381775,0.5279676914215088,1.8599541462549496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.31640625,0.0,23.73884391784668,1895.4371337890625,0.0,366.5048828125,0.2530328631401062,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157367467880249,0.2796224057674408,0.2563550770282745,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110934138298036,0.5920448899269104,0.5632460713386536,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678247332572937,0.5138781070709229,0.3611750602722168,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823363542556763,0.3710794448852539,0.3559048175811767,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983758807182312,0.2599978744983673,1.192731499671936,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433643698692322,1.0,1.0,0.0,1.0,-3.2775802612304688,3.277571678161621,8.63375771587016e-06,2.5302653312683105,0.3464923799037933,0.3464923799037933,0.0,219.06594848632807,228.0,10299.662109375,-0.0,3238.78662109375,1.0,283.1499938964844,287.8066101074219,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468061923980713,1.0,0.0,0.0,0.5286348462104797,0.528638482093811,1.8646833410684852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.089111328125,0.0,23.77766990661621,1895.4371337890625,0.0,367.7453002929688,0.2531056106090545,1.0,0.0,3.0,1.0,0.0
11977020,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7149078249931335,0.2798181772232055,0.2565816342830658,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.9097956418991088,0.5923444628715515,0.5635829567909241,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8679187893867493,0.5163164138793945,0.3629006445407867,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7814937829971313,0.3715090453624725,0.3563629388809204,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6975564956665039,0.2602440416812897,1.1940864324569702,288.3481140136719,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3250732421875,288.34820556640625,1.0,0.6447983384132385,1.0,1.0,0.0,1.0,-3.282513380050659,3.2825045585632324,8.65968922880711e-06,2.534043312072754,0.3468345105648041,0.3468345105648041,0.0,220.5998077392578,228.0,10312.7392578125,-0.0,3258.363525390625,1.0,283.1499938964844,287.8066101074219,290.2171630859375,290.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473719298839569,1.0,0.0,0.0,0.5293154716491699,0.5293191075325012,1.8694876757763268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.86767578125,0.0,23.817127227783203,1895.4371337890625,0.0,369.0041809082031,0.2531796395778656,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140781283378601,0.2800092101097107,0.256803959608078,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085177183151244,0.5926336646080017,0.563910186290741,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680170178413391,0.5187556743621826,0.3646269142627716,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806580066680908,0.3719334006309509,0.3568161725997925,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967424154281616,0.2604864835739136,1.1954249143600464,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462247967720032,1.0,1.0,0.0,1.0,-3.287404537200928,3.28739595413208,8.685445209266618e-06,2.5377917289733887,0.3471800982952118,0.3471800982952118,0.0,222.13357543945312,231.0,10325.873046875,-0.0,3277.900390625,1.0,283.1499938964844,287.8065185546875,290.2122802734375,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479447603225708,1.0,0.0,0.0,0.5300042629241943,0.5300078988075256,1.87435649223744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.648193359375,0.0,23.85712242126465,1895.4371337890625,0.0,370.2830505371094,0.2532547414302826,1.0,0.0,3.0,1.0,0.0
11977140,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7132465839385986,0.2801945209503174,0.2570211887359619,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.907259464263916,0.5929103493690491,0.5642256736755371,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.8681195974349976,0.5211962461471558,0.3663540184497833,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.7798282504081726,0.3723514676094055,0.3572634756565094,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.6959331035614014,0.2607244253158569,1.196743130683899,288.3493957519531,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.3247375488281,288.3494873046875,1.0,0.6476424336433411,1.0,1.0,0.0,1.0,-3.292245388031006,3.292236566543579,8.71097745402949e-06,2.5415031909942627,0.3475295305252075,0.3475295305252075,0.0,223.6666259765625,231.0,10339.0673828125,-0.0,3297.372314453125,1.0,283.1499938964844,287.806396484375,290.207275390625,290.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485231339931488,1.0,0.0,0.0,0.5307022929191589,0.5307059288024902,1.8792970735148632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.42822265625,0.0,23.89772224426269,1895.4371337890625,0.0,371.5784912109375,0.2533310353755951,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124134302139282,0.2803753018379211,0.2572343349456787,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060227274894714,0.5931769013404846,0.564531683921814,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682261109352112,0.5236376523971558,0.3680817484855652,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7790051102638245,0.3727644383907318,0.3577060401439667,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951290369033813,0.260958731174469,1.1980453729629517,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490528583526611,1.0,1.0,0.0,1.0,-3.2970457077026367,3.29703688621521,8.736340532777831e-06,2.545186281204224,0.3478817343711853,0.3478817343711853,0.0,225.1996307373047,234.0,10352.3017578125,-0.0,3316.80517578125,1.0,283.1499938964844,287.8062438964844,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491083920001983,1.0,0.0,0.0,0.5314071774482727,0.531410813331604,1.8842923665829403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.2041015625,0.0,23.93877410888672,1895.4371337890625,0.0,372.8938598632813,0.2534082531929016,1.0,0.0,3.0,1.0,0.0
11977260,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.711577832698822,0.2805508077144623,0.2574427425861358,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.9048079252243042,0.5934315323829651,0.5648265480995178,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.8683368563652039,0.526080310344696,0.3698101639747619,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.7781882882118225,0.3731714785099029,0.3581429719924927,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504638671875,0.6943298578262329,0.2611888349056244,1.1993286609649658,288.3504638671875,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.3243713378906,288.3505554199219,1.0,0.6504549384117126,1.0,1.0,0.0,1.0,-3.301798105239868,3.3017895221710205,8.76150261319708e-06,2.5488386154174805,0.3482369184494018,0.3482369184494018,0.0,226.7320098876953,234.0,10365.578125,-0.0,3336.177978515625,1.0,283.1499938964844,287.8060302734375,290.1968078613281,290.9689025878906,293.1499938964844,293.1499938964844,283.1499938964844,17981.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497332870960235,1.0,0.0,0.0,0.5321194529533386,0.5321230888366699,1.8893469899694537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.9658203125,0.0,23.98032569885254,1895.4371337890625,0.0,374.30316162109375,0.2534864842891693,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107402682304382,0.2807219326496124,0.2576472163200378,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036169052124025,0.5936761498451233,0.5651120543479919,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684518337249756,0.5285238027572632,0.3715392053127289,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773783206939697,0.3735735118389129,0.3585752248764038,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935363411903381,0.2614153921604156,1.2005962133407593,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518498659133911,1.0,1.0,0.0,1.0,-3.3065109252929688,3.306502103805542,8.786518264969345e-06,2.55247163772583,0.3485943078994751,0.3485943078994751,0.0,228.26426696777344,237.0,10378.880859375,-0.0,3355.51025390625,1.0,283.1499938964844,287.8057556152344,290.1910705566406,290.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504384994506836,1.0,0.0,0.0,0.532837450504303,0.5328410863876343,1.894449219719263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.690185546875,0.0,24.02226829528809,1895.4371337890625,0.0,375.8997802734375,0.2535655200481415,1.0,0.0,3.0,1.0,0.0
11977380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7098997831344604,0.280888170003891,0.257847249507904,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.902449369430542,0.5939093828201294,0.5653867721557617,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.8685711026191711,0.530968427658081,0.3732688724994659,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7765748500823975,0.3739698827266693,0.3590021133422851,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6927480101585388,0.2616379559040069,1.20184588432312,288.351318359375,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.323974609375,288.35137939453125,1.0,0.6532368063926697,1.0,1.0,0.0,1.0,-3.311178207397461,3.311169385910034,8.811356565274764e-06,2.556080818176269,0.348953902721405,0.348953902721405,0.0,229.79595947265625,237.0,10392.20703125,-0.0,3374.7861328125,1.0,283.1499938964844,287.8054504394531,290.1847229003906,290.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512237310409546,1.0,0.0,0.0,0.5335613489151001,0.5335649847984314,1.8996002992821562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.3505859375,0.0,24.06461906433105,1895.4371337890625,0.0,377.6852416992188,0.2536453604698181,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090563178062439,0.2810500860214233,0.2580434381961822,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.90129292011261,0.5941322445869446,0.5656518936157227,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.868694543838501,0.5334140062332153,0.3749991953372955,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.77577805519104,0.3743611574172973,0.3594242334365845,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919651031494141,0.2618569433689117,1.2030795812606812,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546164751052856,1.0,1.0,0.0,1.0,-3.315804958343506,3.315796136856079,8.836042979964986e-06,2.5596694946289062,0.3493152260780334,0.3493152260780334,0.0,231.3273468017578,240.0,10405.5498046875,-0.0,3394.017578125,1.0,283.1499938964844,287.8051147460937,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520758688449859,1.0,0.0,0.0,0.5342900156974792,0.5342936515808105,1.904792235052356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.93701171875,0.0,24.1073055267334,1895.4371337890625,0.0,379.6321105957031,0.2537258863449096,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.708209216594696,0.2812073528766632,0.258235365152359,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.900142252445221,0.5943438410758972,0.5659063458442688,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688220381736755,0.5358607769012451,0.37673020362854,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.774987518787384,0.3747468590736389,0.3598410785198211,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911873817443848,0.2620720565319061,1.2042957544326782,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559883952140808,1.0,1.0,0.0,1.0,-3.320387601852417,3.3203787803649902,8.860554771672469e-06,2.563234806060791,0.3496781885623932,0.3496781885623932,0.0,232.85818481445312,240.0,10418.90234375,-0.0,3413.193115234375,1.0,283.1499938964844,287.80474853515625,290.1699523925781,290.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17980.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529781341552734,1.0,0.0,0.0,0.5350233912467957,0.535027027130127,1.9100246717584923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4345703125,0.0,24.15032768249512,1895.4371337890625,0.0,381.7040710449219,0.2538070976734161,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073633074760437,0.2813602387905121,0.2584234178066253,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989975452423096,0.5945446491241455,0.5661507844924927,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689535856246948,0.5383086204528809,0.3784619569778442,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7742032408714294,0.3751272559165954,0.3602529764175415,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904147863388062,0.2622834742069244,1.2054955959320068,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.657352864742279,1.0,1.0,0.0,1.0,-3.3249287605285645,3.3249197006225586,8.884905582817737e-06,2.5667781829833984,0.3500424325466156,0.3500424325466156,0.0,234.3886260986328,243.0,10432.2587890625,-0.0,3432.319091796875,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539091885089874,1.0,0.0,0.0,0.5357606410980225,0.5357642769813538,1.9152924579657338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.84326171875,0.0,24.193639755249023,1895.4371337890625,0.0,383.8536682128906,0.2538889348506927,1.0,0.0,3.0,1.0,0.0
11977620,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7065214514732361,0.2815088927745819,0.2586076259613037,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8978586792945862,0.5947346687316895,0.5663851499557495,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.869088888168335,0.5407576560974121,0.3801943361759186,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7734251618385315,0.3755023777484894,0.3606598973274231,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6896473169326782,0.2624913156032562,1.2066792249679563,288.3524475097656,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.3231811523437,288.3525085449219,1.0,0.6587100625038147,1.0,1.0,0.0,1.0,-3.329428434371948,3.3294193744659424,8.909093594411388e-06,2.5702996253967285,0.3504077196121216,0.3504077196121216,0.0,235.91867065429688,243.0,10445.6142578125,-0.0,3451.39501953125,1.0,283.1499938964844,287.80389404296875,290.1521301269531,290.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454850822687149,1.0,0.0,0.0,0.5365012884140015,0.5365049242973328,1.9205916856890333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.1640625,0.0,24.23720932006836,1895.4371337890625,0.0,386.0395812988281,0.2539712786674499,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056838274002075,0.2816535532474518,0.2587882876396179,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967258334159851,0.5949146747589111,0.5666100978851318,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869227945804596,0.5432076454162598,0.3819274306297302,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726532816886902,0.3758725225925445,0.3610621690750122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888850927352905,0.2626957595348358,1.2078478336334229,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.660060465335846,1.0,1.0,0.0,1.0,-3.3338897228240967,3.33388090133667,8.93313335836865e-06,2.573801040649414,0.3507737219333648,0.3507737219333648,0.0,237.448486328125,246.0,10458.9619140625,-0.0,3470.427490234375,1.0,283.1499938964844,287.8034362792969,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557920694351196,1.0,0.0,0.0,0.5372447371482849,0.5372483730316162,1.9259180916719746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.40478515625,0.0,24.28099822998047,1895.4371337890625,0.0,388.2367858886719,0.2540540695190429,1.0,0.0,3.0,1.0,0.0
11977740,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7048501968383789,0.281794011592865,0.2589651346206665,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.8955985903739929,0.5950837135314941,0.566824734210968,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.869370698928833,0.5456589460372925,0.3836612403392792,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.7718873023986816,0.3762373328208923,0.3614593744277954,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352783203125,0.688127875328064,0.2628965675830841,1.2090001106262207,288.352783203125,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.3227233886719,288.3528137207031,1.0,0.6614034175872803,1.0,1.0,0.0,1.0,-3.3383092880249023,3.338300466537476,8.957006684795488e-06,2.577279567718506,0.3511403799057007,0.3511403799057007,0.0,238.977783203125,246.0,10472.2978515625,-0.0,3489.40625,1.0,283.1499938964844,287.8029479980469,290.1316223144531,290.9140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567183256149292,1.0,0.0,0.0,0.5379907488822937,0.537994384765625,1.931270432464771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.56298828125,0.0,24.32499885559082,1895.4371337890625,0.0,390.4110107421875,0.2541373074054718,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040207982063293,0.2819306254386902,0.2591385543346405,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944771885871887,0.5952427387237549,0.5670300722122192,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.869516909122467,0.5481111407279968,0.385395735502243,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711272835731506,0.3765972256660461,0.3618520200252533,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873756647109985,0.2630940973758697,1.2101377248764038,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627396941184998,1.0,1.0,0.0,1.0,-3.342691421508789,3.342682361602783,8.980731763585936e-06,2.580737590789795,0.3515073955059051,0.3515073955059051,0.0,240.5068817138672,249.0,10485.6181640625,-0.0,3508.34228515625,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576277732849121,1.0,0.0,0.0,0.5387387275695801,0.5387423634529114,1.9366442671753248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.652099609375,0.0,24.36916923522949,1895.4371337890625,0.0,392.5573120117188,0.2542209029197693,1.0,0.0,3.0,1.0,0.0
11977860,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7031952738761902,0.2820630967617035,0.259308248758316,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8933612108230591,0.5953909158706665,0.5672252178192139,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.869666576385498,0.5505645871162415,0.3871309161186218,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7703729867935181,0.3769517242908478,0.3622396290302276,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6866283416748047,0.2632880508899688,1.2112594842910769,288.3529663085937,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.3222961425781,288.3529968261719,1.0,0.6640686988830566,1.0,1.0,0.0,1.0,-3.347032308578491,3.3470232486724854,9.004288585856557e-06,2.584172248840332,0.3518745899200439,0.3518745899200439,0.0,242.03546142578125,249.0,10498.916015625,-0.0,3527.223876953125,1.0,283.1499938964844,287.8018798828125,290.10888671875,290.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,17979.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585099220275879,1.0,0.0,0.0,0.5394883751869202,0.5394920706748962,1.942037819446796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.6708984375,0.0,24.41350173950196,1895.4371337890625,0.0,394.6502685546875,0.2543048560619354,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023738622665405,0.2821918725967407,0.2594746649265289,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922510147094727,0.5955292582511902,0.5674111247062683,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698195219039917,0.5530188679695129,0.3888667225837707,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696244120597839,0.3773013949394226,0.3626226484775543,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858859658241272,0.2634788155555725,1.212366819381714,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665391206741333,1.0,1.0,0.0,1.0,-3.3513362407684326,3.3513271808624268,9.02769806998549e-06,2.5875864028930664,0.3522418141365051,0.3522418141365051,0.0,243.56385803222656,252.0,10512.1904296875,-0.0,3546.0625,1.0,283.1499938964844,287.8013000488281,290.09686279296875,290.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593709707260132,1.0,0.0,0.0,0.5402392745018005,0.5402429103851318,1.9474475365655053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.632080078125,0.0,24.45795631408692,1895.4371337890625,0.0,396.7037353515625,0.254389077425003,1.0,0.0,3.0,1.0,0.0
11977980,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7015563249588013,0.2823165953159332,0.2596374452114105,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8911460638046265,0.5956569314002991,0.5675870180130005,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8699756860733032,0.5554742217063904,0.3906031548976898,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7688812613487244,0.37764573097229,0.3630006909370422,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6851483583450317,0.2636660933494568,1.213458776473999,288.35302734375,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.32183837890625,288.3530578613281,1.0,0.6667065620422363,1.0,1.0,0.0,1.0,-3.355599880218506,3.3555908203125,9.050941116584e-06,2.5909769535064697,0.3526088297367096,0.3526088297367096,0.0,245.0917510986328,252.0,10525.4345703125,-0.0,3564.84765625,1.0,283.1499938964844,287.8007202148437,290.0844421386719,290.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,17979.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602049589157104,1.0,0.0,0.0,0.5409910678863525,0.5409947037696838,1.95287146453893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.5341796875,0.0,24.502525329589844,1895.4371337890625,0.0,398.7027893066406,0.2544735074043274,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007428407669067,0.2824377119541168,0.2597970068454742,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900468945503235,0.5957751274108887,0.5677539706230164,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701348304748535,0.5579302906990051,0.3923401236534118,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681436538696289,0.3779852390289306,0.3633742332458496,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844155788421631,0.2638502418994903,1.2145367860794067,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680155396461487,1.0,1.0,0.0,1.0,-3.359827756881714,3.359818696975708,9.07403682504082e-06,2.594346523284912,0.3529755473136902,0.3529755473136902,0.0,246.61949157714844,255.0,10538.646484375,-0.0,3583.59033203125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610207974910736,1.0,0.0,0.0,0.5417433977127075,0.5417470335960388,1.958306583560444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.386962890625,0.0,24.547176361083984,1895.4371337890625,0.0,400.66790771484375,0.2545581459999084,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999331712722778,0.2825548946857452,0.2599530518054962,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.888952910900116,0.5958829522132874,0.5679112076759338,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702969551086426,0.560387372970581,0.3940776586532593,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674112915992737,0.3783194720745086,0.3637428283691406,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836874485015869,0.2640310227870941,1.2155996561050415,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.3529968261719,1.0,0.6693176031112671,1.0,1.0,0.0,1.0,-3.364015817642212,3.364006757736206,9.096965186472517e-06,2.5976922512054443,0.3533417582511902,0.3533417582511902,0.0,248.146728515625,255.0,10551.8203125,-0.0,3602.279296875,1.0,283.1499938964844,287.7994689941406,290.0586853027344,290.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618139863014221,1.0,0.0,0.0,0.5424959063529968,0.5424995422363281,1.9637509396375208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.188232421875,0.0,24.59189796447754,1895.4371337890625,0.0,402.5877685546875,0.2546429634094238,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991273760795593,0.2826683521270752,0.2601057887077331,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878645300865173,0.595981240272522,0.5680593848228455,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704618811607361,0.5628451108932495,0.3958157002925873,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666841745376587,0.3786486387252807,0.364106684923172,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682964026927948,0.2642086446285248,1.2166483402252195,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706131100654602,1.0,1.0,0.0,1.0,-3.3681671619415283,3.3681581020355225,9.11973893380491e-06,2.601015090942383,0.35370734333992,0.35370734333992,0.0,249.6736602783203,258.0,10564.955078125,-0.0,3620.921142578125,1.0,283.1499938964844,287.798828125,290.0454406738281,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625900685787201,1.0,0.0,0.0,0.5432482957839966,0.5432519316673279,1.9692018682349044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.944091796875,0.0,24.63666725158692,1895.4371337890625,0.0,404.4750061035156,0.2547278702259063,1.0,0.0,3.0,1.0,0.0
11978220,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6983253359794617,0.2827779650688171,0.2602550685405731,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8867815732955933,0.5960701107978821,0.5681985020637512,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8706294894218445,0.5653035044670105,0.3975540697574615,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.7659620642662048,0.378972589969635,0.3644656538963318,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.682245135307312,0.2643829584121704,1.2176824808120728,288.35284423828125,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.3209228515625,288.3528747558594,1.0,0.6719018816947937,1.0,1.0,0.0,1.0,-3.372280597686768,3.3722715377807617,9.142348972090986e-06,2.6043143272399902,0.3540721237659454,0.3540721237659454,0.0,251.2001342773437,258.0,10578.0439453125,-0.0,3639.51171875,1.0,283.1499938964844,287.7981872558594,290.0319519042969,290.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,17979.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633493721485138,1.0,0.0,0.0,0.5440002083778381,0.5440039038658142,1.9746568824530183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.6552734375,0.0,24.68146324157715,1895.4371337890625,0.0,406.3299560546875,0.2548128664493561,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975273489952087,0.2828842103481293,0.2604013979434967,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857048749923706,0.5961512327194214,0.5683302283287048,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707996010780334,0.5677623152732849,0.3992927968502044,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.765245258808136,0.3792919516563415,0.3648203313350677,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815311312675476,0.2645544707775116,1.218704104423523,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731848120689392,1.0,1.0,0.0,1.0,-3.376361608505249,3.376352310180664,9.164824405161198e-06,2.607593297958374,0.3544360697269439,0.3544360697269439,0.0,252.7264404296875,261.0,10591.0927734375,-0.0,3658.065185546875,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640977680683136,1.0,0.0,0.0,0.5447515845298767,0.544755220413208,1.980115271749128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.328369140625,0.0,24.726274490356445,1895.4371337890625,0.0,408.1665344238281,0.2548979222774505,1.0,0.0,3.0,1.0,0.0
11978340,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6967328786849976,0.2829864919185638,0.2605441808700561,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8846333026885986,0.5962215065956116,0.5684525370597839,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.870972216129303,0.5702217817306519,0.4010318219661712,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7645331621170044,0.3796058893203735,0.3651699125766754,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.680821418762207,0.2647226452827453,1.2197108268737793,288.3526306152344,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3204650878906,288.3526306152344,1.0,0.6744609475135803,1.0,1.0,0.0,1.0,-3.380403518676758,3.380394458770752,9.187127034238074e-06,2.610846757888794,0.3547989428043365,0.3547989428043365,0.0,254.25225830078125,261.0,10604.087890625,-0.0,3676.562744140625,1.0,283.1499938964844,287.7968139648437,290.0044250488281,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648295044898987,1.0,0.0,0.0,0.5455018877983093,0.5455055236816406,1.9855734834095532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.959228515625,0.0,24.77107810974121,1895.4371337890625,0.0,409.9703063964844,0.254982978105545,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959421634674072,0.2830854952335357,0.260684072971344,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835665583610535,0.5962816476821899,0.5685659050941467,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711467981338501,0.5726813673973083,0.4027710556983948,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638258934020996,0.3799152672290802,0.3655152916908264,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801162362098694,0.2648880779743194,1.220705509185791,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6757312417030334,1.0,1.0,0.0,1.0,-3.3844118118286133,3.3844027519226074,9.209284144162666e-06,2.6140782833099365,0.3551607728004455,0.3551607728004455,0.0,255.7782440185547,264.0,10617.0361328125,-0.0,3695.020751953125,1.0,283.1499938964844,287.7961120605469,289.9904479980469,290.7846069335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465550035238266,1.0,0.0,0.0,0.546251118183136,0.5462548136711121,1.991031695069978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.55615234375,0.0,24.81587028503418,1895.4371337890625,0.0,411.7542419433594,0.2550680339336395,1.0,0.0,3.0,1.0,0.0
11978460,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6951545476913452,0.2831805944442749,0.2608205080032348,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8825034499168396,0.5963295102119446,0.568668007850647,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8713231682777405,0.575141429901123,0.4045104682445526,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7631227970123291,0.3802192807197571,0.3658556342124939,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6794150471687317,0.2650502920150757,1.2216858863830566,288.3523254394531,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.32000732421875,288.35235595703125,1.0,0.6769947409629822,1.0,1.0,0.0,1.0,-3.388379573822021,3.3883702754974365,9.231254807673396e-06,2.617281675338745,0.3555212914943695,0.3555212914943695,0.0,257.3040771484375,264.0,10629.9228515625,-0.0,3713.41943359375,1.0,283.1499938964844,287.79541015625,289.9763488769531,290.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662538170814514,1.0,0.0,0.0,0.5469987988471985,0.5470024347305298,1.9964856434739893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.114990234375,0.0,24.86062240600586,1895.4371337890625,0.0,413.5041809082031,0.2551530301570892,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694370448589325,0.283272385597229,0.2609540522098541,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814444541931152,0.5963667035102844,0.568760335445404,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8715011477470398,0.577601432800293,0.4062499701976776,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624242901802063,0.3805187046527862,0.3661917746067047,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.678718090057373,0.2652097642421722,1.2226543426513672,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782523393630981,1.0,1.0,0.0,1.0,-3.392312526702881,3.392303228378296,9.253071766579524e-06,2.6204609870910645,0.3558805584907532,0.3558805584907532,0.0,258.8301696777344,267.0,10642.7568359375,-0.0,3731.775146484375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669443368911743,1.0,0.0,0.0,0.5477449893951416,0.5477486252784729,2.0019363944356883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.64404296875,0.0,24.90533447265625,1895.4371337890625,0.0,415.2283325195313,0.2552379667758941,1.0,0.0,3.0,1.0,0.0
