time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6935893297195435,0.2833602130413055,0.261084109544754,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.880388617515564,0.5963912010192871,0.5688408017158508,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8716806769371033,0.5800614953041077,0.4079894125461578,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7617297172546387,0.3808127045631408,0.3665228188037872,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6780250072479248,0.2653660178184509,1.2236084938049316,288.3519592285156,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.31951904296875,288.3519897460937,1.0,0.6795030832290649,1.0,1.0,0.0,1.0,-3.396203994750977,3.396194696426392,9.27469227463007e-06,2.623610734939575,0.3562382459640503,0.3562382459640503,0.0,260.3560485839844,267.0,10655.521484375,-0.0,3750.0673828125,1.0,283.1499938964844,287.7939758300781,289.9479675292969,290.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17979.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676162600517273,1.0,0.0,0.0,0.548488974571228,0.5484926700592041,2.0073787965202428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.1396484375,0.0,24.94997215270996,1895.4371337890625,0.0,416.9130554199219,0.2553228139877319,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928116679191589,0.2834447622299194,0.2612112760543823,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793368339538574,0.5964051485061646,0.5689114332199097,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718615770339966,0.5825213193893433,0.4097287654876709,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610395550727844,0.3811021447181701,0.3668496906757355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773361563682556,0.2655195891857147,1.2245510816574097,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807479858398438,1.0,1.0,0.0,1.0,-3.4000611305236816,3.4000518321990967,9.296154530602507e-06,2.62673568725586,0.3565945029258728,0.3565945029258728,0.0,261.88214111328125,270.0,10668.2275390625,-0.0,3768.31494140625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682724475860595,1.0,0.0,0.0,0.5492311120033264,0.5492348074913025,2.012814626084492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.610595703125,0.0,24.99454498291016,1895.4371337890625,0.0,418.56494140625,0.2554075121879577,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920369863510132,0.2835254371166229,0.2613350450992584,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782882690429688,0.5964068174362183,0.5689705610275269,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720437288284302,0.5849809050559998,0.4114679098129272,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603532075881958,0.3813862800598144,0.3671715557575226,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766510605812073,0.2656700611114502,1.2254798412322998,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819860935211182,1.0,1.0,0.0,1.0,-3.403877258300781,3.4038679599761963,9.317423064203467e-06,2.6298305988311768,0.3569490015506744,0.3569490015506744,0.0,263.4080505371094,270.0,10680.861328125,-0.0,3786.49951171875,1.0,283.1499938964844,287.79248046875,289.91949462890625,290.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689086675643921,1.0,0.0,0.0,0.5499707460403442,0.5499744415283203,2.0182392646006523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.054931640625,0.0,25.039018630981445,1895.4371337890625,0.0,420.1728210449219,0.2554920613765716,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912652850151062,0.2836023569107055,0.2614555358886719,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.877243161201477,0.5963967442512512,0.5690188407897949,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.872227132320404,0.5874398946762085,0.4132067263126373,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596708536148071,0.3816652595996856,0.3674887418746948,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6759698987007141,0.2658176124095917,1.226395845413208,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832178235054016,1.0,1.0,0.0,1.0,-3.407655000686645,3.4076457023620605,9.338506060885264e-06,2.632896423339844,0.3573017716407776,0.3573017716407776,0.0,264.9338684082031,273.0,10693.4248046875,-0.0,3804.62646484375,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695253074169159,1.0,0.0,0.0,0.5507077574729919,0.5507113933563232,2.0236520015259885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.47802734375,0.0,25.08338737487793,1895.4371337890625,0.0,421.7371520996094,0.2555764317512512,1.0,0.0,3.0,1.0,0.0
11978820,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6904966831207275,0.2836757004261017,0.2615728676319122,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8762016296386719,0.5963755249977112,0.5690565705299377,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8724114298820496,0.5898983478546143,0.4149450957775116,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7589923143386841,0.3819393515586853,0.367801308631897,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6752926707267761,0.2659623324871063,1.227299451828003,288.3510437011719,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.31854248046875,288.3510437011719,1.0,0.6844433546066284,1.0,1.0,0.0,1.0,-3.41139554977417,3.411386251449585,9.359409887110814e-06,2.6359338760375977,0.3576527237892151,0.3576527237892151,0.0,266.45965576171875,273.0,10705.9169921875,-0.0,3822.6982421875,1.0,283.1499938964844,287.7909851074219,289.8912048339844,290.69140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701219797134399,1.0,0.0,0.0,0.55144202709198,0.551445722579956,2.029052303953449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.88330078125,0.0,25.127641677856445,1895.4371337890625,0.0,423.2564086914063,0.2556605935096741,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897312998771667,0.283745676279068,0.2616872787475586,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751641511917114,0.596343994140625,0.5690848231315613,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725966811180115,0.5923559665679932,0.4166829586029053,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583179473876953,0.3822088241577148,0.36810964345932,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746194958686829,0.2661044895648956,1.2281917333602903,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856630444526672,1.0,1.0,0.0,1.0,-3.415101766586304,3.4150924682617188,9.380149094795344e-06,2.638944864273072,0.3580019772052765,0.3580019772052765,0.0,267.98553466796875,276.0,10718.34375,-0.0,3840.722412109375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706982672214508,1.0,0.0,0.0,0.5521737933158875,0.5521774291992188,2.0344405271544026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.27587890625,0.0,25.171789169311523,1895.4371337890625,0.0,424.7290649414063,0.2557445466518402,1.0,0.0,3.0,1.0,0.0
11978940,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6889686584472656,0.2838116884231567,0.2617981731891632,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8741297721862793,0.5963004231452942,0.5691017508506775,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8727827668190002,0.5948126912117004,0.4184201657772064,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7576470375061035,0.3824729323387146,0.368412971496582,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6739500164985657,0.2662436664104461,1.2290709018707275,288.3505249023437,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.31805419921875,288.3505249023437,1.0,0.6868760585784912,1.0,1.0,0.0,1.0,-3.4187674522399902,3.4187581539154053,9.40068730415078e-06,2.6419241428375244,0.3583491146564483,0.3583491146564483,0.0,269.5111389160156,276.0,10730.6884765625,-0.0,3858.68017578125,1.0,283.1499938964844,287.7894287109375,289.8633728027344,290.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712519943714142,1.0,0.0,0.0,0.5529021620750427,0.552905797958374,2.0398115196940125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.656005859375,0.0,25.21578598022461,1895.4371337890625,0.0,426.14886474609375,0.2558282613754272,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882091760635376,0.2838743329048157,0.2619061470031738,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730994462966919,0.5962467193603516,0.5691092014312744,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729695081710815,0.597268283367157,0.4201566874980926,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569800615310669,0.3827323913574219,0.3687120378017425,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732845306396484,0.2663802802562713,1.2299389839172363,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880833506584167,1.0,1.0,0.0,1.0,-3.422399044036865,3.4223897457122803,9.421057256986389e-06,2.644876003265381,0.3586944341659546,0.3586944341659546,0.0,271.0368347167969,279.0,10742.96484375,-0.0,3876.589111328125,1.0,283.1499938964844,287.7886657714844,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717834591865539,1.0,0.0,0.0,0.5536276698112488,0.5536313056945801,2.045168301378909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.029541015625,0.0,25.259654998779297,1895.4371337890625,0.0,427.51611328125,0.2559117078781128,1.0,0.0,3.0,1.0,0.0
11979060,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6874521970748901,0.2839328944683075,0.2620105445384979,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8720721006393433,0.5961809754371643,0.5691054463386536,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8731566667556763,0.5997224450111389,0.4218921959400177,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7563163042068481,0.3829863667488098,0.3690059781074524,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6726226210594177,0.2665139436721802,1.230793833732605,288.3499450683594,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.3175354003906,288.3499450683594,1.0,0.6892839074134827,1.0,1.0,0.0,1.0,-3.425989866256714,3.42598032951355,9.441219845029993e-06,2.6477949619293213,0.3590374886989593,0.3590374886989593,0.0,272.56219482421875,279.0,10755.154296875,-0.0,3894.428955078125,1.0,283.1499938964844,287.78790283203125,289.8362731933594,290.6394348144531,293.1499938964844,293.1499938964844,283.1499938964844,17980.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722917079925537,1.0,0.0,0.0,0.5543494820594788,0.5543531179428101,2.0505044773244663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.398681640625,0.0,25.30334854125977,1895.4371337890625,0.0,428.8278198242188,0.2559948563575744,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866982579231262,0.2839880287647247,0.2621119618415832,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710486888885498,0.5961052775382996,0.5690923929214478,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733443021774292,0.6021750569343567,0.4236267507076263,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556563019752502,0.3832357227802276,0.3692956566810608,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719646453857422,0.2666451036930084,1.2316380739212036,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904788017272949,1.0,1.0,0.0,1.0,-3.429546356201172,3.429537057876587,9.461212357564364e-06,2.650686025619507,0.3593785762786865,0.3593785762786865,0.0,274.0876770019531,282.0,10767.271484375,-0.0,3912.21875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727762937545776,1.0,0.0,0.0,0.5550681352615356,0.5550717711448669,2.055824488422786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.767578125,0.0,25.346899032592773,1895.4371337890625,0.0,430.0821533203125,0.256077766418457,1.0,0.0,3.0,1.0,0.0
11979180,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.6859467625617981,0.284039169549942,0.262209802865982,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8700284361839294,0.5960178971290588,0.5690684914588928,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8735320568084717,0.6046259999275208,0.4253600537776947,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7549993991851807,0.3834796249866485,0.3695802986621856,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.6713101863861084,0.2667734026908874,1.2324695587158203,288.34930419921875,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.3170471191406,288.34930419921875,1.0,0.6916670799255371,1.0,1.0,0.0,1.0,-3.43306303024292,3.433053493499756,9.480998414801434e-06,2.6535439491271973,0.3597173392772674,0.3597173392772674,0.0,275.6128845214844,282.0,10779.2998046875,-0.0,3929.9404296875,1.0,283.1499938964844,287.78631591796875,289.8101806640625,290.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,17980.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732370376586914,1.0,0.0,0.0,0.5557827949523926,0.5557864904403687,2.0611219397892452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.139404296875,0.0,25.3902587890625,1895.4371337890625,0.0,431.2783203125,0.2561602890491485,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851982474327087,0.2840868234634399,0.2623046636581421,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690120577812195,0.5959206819534302,0.5690353512763977,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.873720109462738,0.6070751547813416,0.4270921945571899,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543461322784424,0.383718878030777,0.3698606193065643,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670659601688385,0.2668992877006531,1.233290433883667,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928497552871704,1.0,1.0,0.0,1.0,-3.4365453720092773,3.4365360736846924,9.500611668045169e-06,2.6563730239868164,0.3600540459156036,0.3600540459156036,0.0,277.1381530761719,285.0,10791.25390625,-0.0,3947.6103515625,1.0,283.1499938964844,287.7855224609375,289.7975769042969,290.60272216796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736724197864532,1.0,0.0,0.0,0.5564941167831421,0.5564978122711182,2.066401094680259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.51806640625,0.0,25.433454513549805,1895.4371337890625,0.0,432.4117431640625,0.2562425136566162,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844520568847656,0.2841304540634155,0.2623959183692932,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679988384246826,0.5958120822906494,0.5689915418624878,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739081025123596,0.60952228307724,0.4288229048252105,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536957859992981,0.3839527070522308,0.3701358735561371,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700124740600586,0.2670223116874695,1.2340989112854004,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940258741378784,1.0,1.0,0.0,1.0,-3.439988136291504,3.43997859954834,9.520015737507492e-06,2.6591687202453613,0.3603882789611816,0.3603882789611816,0.0,278.6631164550781,285.0,10803.1162109375,-0.0,3965.210693359375,1.0,283.1499938964844,287.78472900390625,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740834832191467,1.0,0.0,0.0,0.5572012066841125,0.5572048425674438,2.071655558211205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.907470703125,0.0,25.47644424438477,1895.4371337890625,0.0,433.4845886230469,0.2563243806362152,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.683708667755127,0.2841704189777374,0.2624840438365936,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669893741607666,0.5956933498382568,0.5689383149147034,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740960955619812,0.6119673252105713,0.4305522441864013,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.753048837184906,0.3841816782951355,0.3704066574573517,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.669369101524353,0.2671428620815277,1.234896540641785,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951961517333984,1.0,1.0,0.0,1.0,-3.4433953762054443,3.4433858394622803,9.53923699853476e-06,2.661933898925781,0.3607203066349029,0.3607203066349029,0.0,280.1880187988281,288.0,10814.8974609375,-0.0,3982.754150390625,1.0,283.1499938964844,287.783935546875,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744685590267181,1.0,0.0,0.0,0.5579044818878174,0.5579081177711487,2.0768883501887103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.310302734375,0.0,25.519243240356445,1895.4371337890625,0.0,434.4920349121094,0.2564058899879455,1.0,0.0,3.0,1.0,0.0
11979420,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6829677224159241,0.2842066287994385,0.2625688016414642,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8659833073616028,0.5955641865730286,0.5688753128051758,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.8742839694023132,0.6144101619720459,0.4322799742221832,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.7524049282073975,0.3844056129455566,0.3706727623939514,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6687292456626892,0.2672608494758606,1.2356828451156616,288.3479919433594,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.3160095214844,288.3479919433594,1.0,0.6963604092597961,1.0,1.0,0.0,1.0,-3.446765899658203,3.446756362915039,9.558263627695853e-06,2.6646673679351807,0.3610499501228332,0.3610499501228332,0.0,281.7128295898437,288.0,10826.5927734375,-0.0,4000.235107421875,1.0,283.1499938964844,287.7831420898437,289.7620544433594,290.5689697265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748274385929107,1.0,0.0,0.0,0.5586035847663879,0.558607280254364,2.0820969837132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.731201171875,0.0,25.56183815002441,1895.4371337890625,0.0,435.4331359863281,0.2564870119094848,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6822295784950256,0.2842392027378082,0.2626504302024841,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649811148643494,0.5954253077507019,0.5688032507896423,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744716048240662,0.6168504953384399,0.4340061247348785,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751764178276062,0.384624719619751,0.370934396982193,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680931448936462,0.2673763930797577,1.236458659172058,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975188851356506,1.0,1.0,0.0,1.0,-3.450101852416992,3.450092315673828,9.577108357916586e-06,2.6673707962036133,0.3613772988319397,0.3613772988319397,0.0,283.2375183105469,291.0,10838.205078125,-0.0,4017.65966796875,1.0,283.1499938964844,287.7823486328125,289.75103759765625,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751584827899933,1.0,0.0,0.0,0.5592988133430481,0.5593024492263794,2.0872825245987773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.174072265625,0.0,25.60423469543457,1895.4371337890625,0.0,436.3030700683594,0.2565677464008331,1.0,0.0,3.0,1.0,0.0
11979540,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6814937591552734,0.2842678725719452,0.262728601694107,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.8639823198318481,0.59527587890625,0.5687212347984314,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.87465900182724,0.6192885041236877,0.4357305467128753,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7511264085769653,0.3848387002944946,0.3711912333965301,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.667460560798645,0.2674893736839294,1.2372230291366575,288.3472900390625,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.3154602050781,288.3472595214844,1.0,0.6986712217330933,1.0,1.0,0.0,1.0,-3.453400135040283,3.45339035987854,9.595751180313528e-06,2.670040845870972,0.3617021143436432,0.3617021143436432,0.0,284.761962890625,291.0,10849.7265625,-0.0,4035.017333984375,1.0,283.1499938964844,287.78155517578125,289.74053955078125,290.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754626452922821,1.0,0.0,0.0,0.5599895119667053,0.5599932074546814,2.0924410648603963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.64306640625,0.0,25.646404266357425,1895.4371337890625,0.0,437.1038513183594,0.2566480934619903,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807606220245361,0.2842929363250732,0.2628036141395569,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629873394966125,0.5951168537139893,0.5686303973197937,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748461008071899,0.6217237710952759,0.4374532103538513,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750491738319397,0.3850478827953338,0.3714436590671539,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668316125869751,0.2675999701023102,1.2379772663116455,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.699817955493927,1.0,1.0,0.0,1.0,-3.456664085388184,3.4566545486450195,9.614212103770114e-06,2.672680854797364,0.3620246052742004,0.3620246052742004,0.0,286.28631591796875,294.0,10861.1640625,-0.0,4052.318115234375,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475737601518631,1.0,0.0,0.0,0.560676097869873,0.5606797933578491,2.097575269033313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.14111328125,0.0,25.68836212158203,1895.4371337890625,0.0,437.8291320800781,0.2567280232906341,1.0,0.0,3.0,1.0,0.0
11979660,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6800298094749451,0.2843140661716461,0.2628751695156097,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8619957566261292,0.5949476361274719,0.5685299038887024,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8750326633453369,0.6241561770439148,0.4391738176345825,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7498598098754883,0.3852519094944,0.3716912865638733,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.6662061214447021,0.2677080631256103,1.2387202978134155,288.3465576171875,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.31494140625,288.3465576171875,1.0,0.7009585499763489,1.0,1.0,0.0,1.0,-3.459890842437744,3.45988130569458,9.632471119402908e-06,2.6752874851226807,0.3623445034027099,0.3623445034027099,0.0,287.8104248046875,294.0,10872.5087890625,-0.0,4069.5517578125,1.0,283.1499938964844,287.77996826171875,289.7211303710937,290.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17980.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759851396083832,1.0,0.0,0.0,0.5613580346107483,0.5613617300987244,2.1026810514968023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.673828125,0.0,25.73008155822754,1895.4371337890625,0.0,438.4830932617188,0.2568075060844421,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6793015599250793,0.2843315601348877,0.2629435658454895,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8610079884529114,0.5947690606117249,0.5684207677841187,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752186298370361,0.6265854835510254,0.4408924579620361,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492308616638184,0.3854511678218841,0.3719345331192016,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655842065811157,0.2678138613700866,1.2394533157348633,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3461608886719,1.0,0.7020935416221619,1.0,1.0,0.0,1.0,-3.4630837440490723,3.463073968887329,9.650547326600645e-06,2.677863597869873,0.3626619875431061,0.3626619875431061,0.0,289.3345031738281,297.0,10883.7685546875,-0.0,4086.727783203125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762022495269775,1.0,0.0,0.0,0.5620357394218445,0.5620394349098206,2.1077608991504352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.2431640625,0.0,25.77157974243164,1895.4371337890625,0.0,439.0574645996094,0.2568865716457367,1.0,0.0,3.0,1.0,0.0
11979780,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6785755157470703,0.2843450307846069,0.2630084156990051,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.860023558139801,0.5945801734924316,0.5683021545410156,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8754034042358398,0.6290090680122375,0.4426082670688629,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.7486044764518738,0.3856452405452728,0.3721729516983032,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6649656295776367,0.26791712641716,1.2401756048202517,288.3457946777344,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.3143920898437,288.3457946777344,1.0,0.7032225131988525,1.0,1.0,0.0,1.0,-3.4662387371063232,3.46622896194458,9.668416169006376e-06,2.680405855178833,0.3629768490791321,0.3629768490791321,0.0,290.8583984375,297.0,10894.9326171875,-0.0,4103.83447265625,1.0,283.1499938964844,287.77838134765625,289.7040710449219,290.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763916134834289,1.0,0.0,0.0,0.5627086162567139,0.5627123117446899,2.112810904009165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.855224609375,0.0,25.81282615661621,1895.4371337890625,0.0,439.55908203125,0.256965160369873,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778505444526672,0.2843541204929352,0.2630698978900909,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590410351753235,0.5943799018859863,0.5681740641593933,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755812644958496,0.6314074397087097,0.4443145990371704,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479796409606934,0.3858338892459869,0.3724067807197571,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643495559692383,0.26801797747612,1.240887999534607,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043454051017761,1.0,1.0,0.0,1.0,-3.4693496227264404,3.4693398475646973,9.68604399531614e-06,2.682910203933716,0.3632892370223999,0.3632892370223999,0.0,292.3838806152344,300.0,10906.0,-0.0,4120.86572265625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765493273735046,1.0,0.0,0.0,0.5633770823478699,0.5633807182312012,2.117833375336886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.510498046875,0.0,25.85383987426757,1895.4371337890625,0.0,439.9772338867188,0.2570433318614959,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771233677864075,0.2843575179576874,0.2631269693374634,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580559492111206,0.5941644310951233,0.5680332183837891,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757373094558716,0.6337572336196899,0.4459939002990722,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473531365394592,0.3860156834125519,0.3726349174976349,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637331247329712,0.2681155800819397,1.2415889501571655,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054600119590759,1.0,1.0,0.0,1.0,-3.472386598587036,3.472376823425293,9.703264367999507e-06,2.6853530406951904,0.3635986745357513,0.3635986745357513,0.0,293.9140014648437,300.0,10916.9267578125,-0.0,4137.76171875,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766790866851806,1.0,0.0,0.0,0.5640401840209961,0.5640438795089722,2.122821918248973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.21044921875,0.0,25.894575119018555,1895.4371337890625,0.0,440.3216552734375,0.2571209669113159,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763938665390015,0.2843554019927978,0.2631794214248657,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570683002471924,0.5939350128173828,0.567879319190979,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758711218833923,0.6360726356506348,0.4476446211338043,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467249631881714,0.3861908316612243,0.3728571534156799,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631162166595459,0.2682096362113952,1.242276310920715,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065656185150146,1.0,1.0,0.0,1.0,-3.475344657897949,3.475334882736206,9.72004454524722e-06,2.687729597091675,0.3639049828052521,0.3639049828052521,0.0,295.4482116699219,303.0,10927.705078125,-0.0,4154.5048828125,1.0,283.1499938964844,287.7759704589844,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767787754535675,1.0,0.0,0.0,0.5646976828575134,0.5647013783454895,2.127774045845853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.948486328125,0.0,25.93501281738281,1895.4371337890625,0.0,440.5863952636719,0.2571980655193329,1.0,0.0,3.0,1.0,0.0
11980020,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6756642460823059,0.2843482494354248,0.2632273137569427,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.8560810089111328,0.5936934947967529,0.5677133798599243,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.8759924173355103,0.6383702158927917,0.4492776095867157,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.7460971474647522,0.3863597214221954,0.3730734884738922,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6625005006790161,0.2683001756668091,1.2429486513137815,288.3441467285156,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.31170654296875,288.3441467285156,1.0,0.7076624631881714,1.0,1.0,0.0,1.0,-3.478236198425293,3.47822642326355,9.736451829667205e-06,2.690049171447754,0.3642081022262573,0.3642081022262573,0.0,296.98345947265625,303.0,10938.3466796875,-0.0,4171.10791015625,1.0,283.1499938964844,287.775146484375,289.6780700683594,290.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768469333648681,1.0,0.0,0.0,0.565349280834198,0.5653529763221741,2.132687271227952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.725830078125,0.0,25.975133895874023,1895.4371337890625,0.0,440.7675476074219,0.2572745978832245,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749363541603088,0.2843365371227264,0.2632711231708526,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.855096697807312,0.5934415459632874,0.5675373077392578,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761087656021118,0.6406580209732056,0.4509014785289764,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454714179039001,0.3865229487419128,0.3732844591140747,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618874669075012,0.2683875262737274,1.2436068058013916,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087514400482178,1.0,1.0,0.0,1.0,-3.481076002120972,3.4810662269592285,9.75256898527732e-06,2.692323446273804,0.364508181810379,0.364508181810379,0.0,298.5179138183594,306.0,10948.87109375,-0.0,4187.59765625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768792390823364,1.0,0.0,0.0,0.5659951567649841,0.5659987926483154,2.1375626602093692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.548583984375,0.0,26.01494598388672,1895.4371337890625,0.0,440.8533935546875,0.2573505640029907,1.0,0.0,3.0,1.0,0.0
11980140,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.6742103099822998,0.2843200266361236,0.2633105218410492,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8541157245635986,0.5931788682937622,0.5673508048057556,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8762223720550537,0.6429381370544434,0.4525185823440552,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7448479533195496,0.3866801261901855,0.3734896779060364,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6612773537635803,0.2684715986251831,1.2442500591278076,288.3432312011719,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.3100280761719,288.3432312011719,1.0,0.7098321914672852,1.0,1.0,0.0,1.0,-3.4838650226593018,3.4838552474975586,9.76839874056168e-06,2.6945528984069824,0.3648048937320709,0.3648048937320709,0.0,300.0507202148437,306.0,10959.2705078125,-0.0,4203.96923828125,1.0,283.1499938964844,287.77349853515625,289.66961669921875,290.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768796861171722,1.0,0.0,0.0,0.5666345953941345,0.5666382908821106,2.142395416626641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.42724609375,0.0,26.054405212402344,1895.4371337890625,0.0,440.8546142578125,0.257425844669342,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734869480133057,0.2842992842197418,0.2633461654186249,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531390428543091,0.5929070711135864,0.5671555995941162,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763351440429688,0.6452125310897827,0.4541315138339996,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442272305488586,0.3868319690227508,0.3736898601055145,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660670816898346,0.2685529589653015,1.2448806762695312,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.710905909538269,1.0,1.0,0.0,1.0,-3.486612796783448,3.486603021621704,9.783996574697085e-06,2.6967451572418213,0.3650985956192016,0.3650985956192016,0.0,301.5819396972656,309.0,10969.560546875,-0.0,4220.24853515625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768427312374115,1.0,0.0,0.0,0.5672682523727417,0.5672719478607178,2.1471898037361825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.365234375,0.0,26.09354591369629,1895.4371337890625,0.0,440.75634765625,0.257500559091568,1.0,0.0,3.0,1.0,0.0
11980260,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.672765851020813,0.284274011850357,0.2633776664733886,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8521664142608643,0.5926257371902466,0.5669512152671814,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8764470219612122,0.6474812030792236,0.4557401835918426,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.7436090111732483,0.3869780898094177,0.3738846182823181,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.6600677371025085,0.2686314880847931,1.2454982995986938,288.34228515625,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.30841064453125,288.34228515625,1.0,0.7119722962379456,1.0,1.0,0.0,1.0,-3.4893174171447754,3.489307641983032,9.79934793576831e-06,2.6988985538482666,0.3653889894485473,0.3653889894485473,0.0,303.11138916015625,309.0,10979.7314453125,-0.0,4236.42724609375,1.0,283.1499938964844,287.7718200683594,289.6645812988281,290.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767730832099914,1.0,0.0,0.0,0.5678954720497131,0.5678991675376892,2.1519406701031585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.3720703125,0.0,26.1323299407959,1895.4371337890625,0.0,440.5713195800781,0.2575745582580566,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720474362373352,0.2842446267604828,0.2634055614471435,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511981964111328,0.5923359990119934,0.5667389035224915,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765583038330078,0.6497442722320557,0.4573451280593872,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429935336112976,0.3871190547943115,0.3740745484828949,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594682931900024,0.2687076330184936,1.246105074882507,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130323648452759,1.0,1.0,0.0,1.0,-3.491984605789185,3.4919748306274414,9.814487384574022e-06,2.7010176181793213,0.3656763434410095,0.3656763434410095,0.0,304.6395874023437,312.0,10989.7958984375,-0.0,4252.52392578125,1.0,283.1499938964844,287.77099609375,289.6634216308594,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766651690006256,1.0,0.0,0.0,0.5685169100761414,0.5685206055641174,2.1566528118910355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.448974609375,0.0,26.170787811279297,1895.4371337890625,0.0,440.2846984863281,0.2576479613780975,1.0,0.0,3.0,1.0,0.0
11980380,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6713312864303589,0.2842108309268951,0.2634294927120209,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.8502340912818909,0.5920373201370239,0.5665180683135986,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.8766685724258423,0.6520013809204102,0.4589458405971527,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7423803806304932,0.3872544765472412,0.3742592334747314,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.6588723659515381,0.2687812447547912,1.2467005252838137,288.3413391113281,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.306884765625,288.3413391113281,1.0,0.7140856981277466,1.0,1.0,0.0,1.0,-3.4946117401123047,3.494601964950561,9.829397640714888e-06,2.703100204467773,0.3659603893756866,0.3659603893756866,0.0,306.1664428710937,312.0,10999.7451171875,-0.0,4268.52978515625,1.0,283.1499938964844,287.7701721191406,289.66326904296875,290.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,17982.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765243232250213,1.0,0.0,0.0,0.5691318511962891,0.5691355466842651,2.16132107766498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.60546875,0.0,26.20888328552246,1895.4371337890625,0.0,439.9109497070313,0.2577207088470459,1.0,0.0,3.0,1.0,0.0
