time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706175804138184,0.2841730415821075,0.2634499073028564,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492741584777832,0.5917305946350098,0.5662897229194641,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.876777708530426,0.6542524099349976,0.4605425596237182,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417696714401245,0.387384831905365,0.3744392096996307,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.658280074596405,0.2688526809215545,1.247286081314087,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151331305503845,1.0,1.0,0.0,1.0,-3.4972033500671387,3.4971935749053955,9.844104170042556e-06,2.7051496505737305,0.366241455078125,0.366241455078125,0.0,307.69244384765625,300.0,11009.5908203125,-0.0,4284.45947265625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774780273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763447046279907,1.0,0.0,0.0,0.5697410106658936,0.5697447061538696,2.165949908317089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.841552734375,0.0,26.24665069580078,1895.4371337890625,0.0,439.4347534179688,0.2577928006649017,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712586283683777,0.2841330468654632,0.2633627355098724,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499414324760437,0.5914156436920166,0.5659438967704773,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786625862121582,0.6564975380897522,0.4620538353919983,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.742520272731781,0.3875100016593933,0.3745043575763702,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589756011962891,0.2689220607280731,1.2473403215408323,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144168019294739,1.0,1.0,0.0,1.0,-3.498647928237915,3.4986379146575928,9.852459697867744e-06,2.706348419189453,0.3665146827697754,0.3665146827697754,0.0,306.3868103027344,300.0,11018.0712890625,-0.0,4280.46142578125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761275053024292,1.0,0.0,0.0,0.5703397393226624,0.5703434348106384,2.1705048425246787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.066162109375,0.0,26.283885955810547,1895.4371337890625,0.0,438.859619140625,0.2578639686107635,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726189255714417,0.2841009497642517,0.2632250189781189,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514671325683594,0.5910989046096802,0.5655370950698853,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.881492555141449,0.6587430238723755,0.463521808385849,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439922094345093,0.3876374661922455,0.3745119273662567,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603561639785767,0.2689977288246155,1.2471370697021484,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131110429763794,1.0,1.0,0.0,1.0,-3.4995243549346924,3.499514579772949,9.857511940936092e-06,2.707068681716919,0.3667742908000946,0.3667742908000946,0.0,303.6216735839844,288.0,11025.66796875,-0.0,4266.24560546875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758707880973816,1.0,0.0,0.0,0.5709129571914673,0.5709166526794434,2.1748698841861372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.0185546875,0.0,26.31981086730957,1895.4371337890625,0.0,438.1808776855469,0.2579331696033478,1.0,0.0,3.0,1.0,0.0
11980620,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.6744627356529236,0.2840778231620788,0.2630616128444671,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.8535664677619934,0.590781569480896,0.5650943517684937,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.8849566578865051,0.6609895825386047,0.464964359998703,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7459496855735779,0.3877687454223633,0.3744874596595764,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.6622008085250854,0.2690819203853607,1.246801257133484,288.33740234375,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.30450439453125,288.3373107910156,1.0,0.7113487720489502,1.0,1.0,0.0,1.0,-3.500097751617432,3.5000879764556885,9.860828868113458e-06,2.7075438499450684,0.3670226037502289,0.3670226037502289,0.0,299.9541931152344,288.0,11032.7421875,-0.0,4245.83349609375,1.0,283.1499938964844,287.7658386230469,289.672607421875,290.48638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755668342113495,1.0,0.0,0.0,0.5714632272720337,0.5714669227600098,2.1790642179553288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.814453125,0.0,26.35444450378418,1895.4371337890625,0.0,437.3785705566406,0.2580001354217529,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766790747642517,0.2840628325939178,0.2628828287124634,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561088442802429,0.5904639959335327,0.5646270513534546,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889089822769165,0.663236677646637,0.4663895666599273,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482848763465881,0.3879039287567138,0.3744423985481262,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644076704978943,0.2691748738288879,1.2463889122009275,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092702984809875,1.0,1.0,0.0,1.0,-3.500485181808472,3.5004751682281494,9.863074410532136e-06,2.7078664302825928,0.3672604262828827,0.3672604262828827,0.0,295.6632385253906,276.0,11039.3896484375,-0.0,4221.201171875,1.0,283.1499938964844,287.7643737792969,289.6775817871094,290.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752072393894195,1.0,0.0,0.0,0.5719916820526123,0.5719953775405884,2.1830961927093995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.55126953125,0.0,26.38780403137207,1895.4371337890625,0.0,436.4313354492188,0.2580647766590118,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6792259216308594,0.2840556800365448,0.2626932263374328,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8590471744537354,0.5901460647583008,0.5641403198242188,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8932926058769226,0.6654841303825378,0.4678008556365967,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7509604692459106,0.3880429267883301,0.3743819296360016,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6669401526451111,0.2692769765853882,1.245926856994629,288.3344116210937,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.3039245605469,288.33428955078125,1.0,0.7069409489631653,1.0,1.0,0.0,1.0,-3.500740766525269,3.5007309913635254,9.864555977401324e-06,2.708079099655152,0.3674875795841217,0.3674875795841217,0.0,290.8802490234375,276.0,11045.6513671875,-0.0,4193.2783203125,1.0,283.1499938964844,287.7629089355469,289.68365478515625,290.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,17984.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747923910617828,1.0,0.0,0.0,0.5724976658821106,0.5725013613700867,2.1869604793778308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.26904296875,0.0,26.419822692871094,1895.4371337890625,0.0,435.3411254882813,0.2581269145011902,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820336580276489,0.2840547859668731,0.2624978721141815,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862302839756012,0.5898274779319763,0.5636406540870667,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980141878128052,0.6677307486534119,0.4692027866840362,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539122700691223,0.3881849944591522,0.3743121325969696,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697348356246948,0.269387274980545,1.2454432249069214,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044464945793152,1.0,1.0,0.0,1.0,-3.500925779342652,3.500916004180908,9.865619176707696e-06,2.708229780197144,0.3677051663398742,0.3677051663398742,0.0,285.77740478515625,264.0,11051.6025390625,-0.0,4163.2548828125,1.0,283.1499938964844,287.7614440917969,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743179976940155,1.0,0.0,0.0,0.5729831457138062,0.5729868412017822,2.19067093354397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.007568359375,0.0,26.45059585571289,1895.4371337890625,0.0,434.0978698730469,0.2581866979598999,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.6850828528404236,0.2840595841407776,0.2622987329959869,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.8658573031425476,0.5895079374313354,0.5631304979324341,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.9030450582504272,0.6699760556221008,0.4705966413021087,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.7571267485618591,0.3883297443389892,0.3742353320121765,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.6727759838104248,0.269505500793457,1.2449501752853394,288.3313903808594,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.3036804199219,288.331298828125,1.0,0.7018203735351562,1.0,1.0,0.0,1.0,-3.501063823699951,3.501053810119629,9.86640043265652e-06,2.708337783813477,0.3679103255271911,0.3679103255271911,0.0,280.4232482910156,264.0,11057.091796875,-0.0,4131.6044921875,1.0,283.1499938964844,287.760009765625,289.69921875,290.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,17986.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738683700561523,1.0,0.0,0.0,0.5734451413154602,0.5734488368034363,2.1942051731116408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.7470703125,0.0,26.4799747467041,1895.4371337890625,0.0,432.9228210449219,0.2582439184188843,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.688342273235321,0.2840686440467834,0.2620976567268371,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696783185005188,0.5891868472099304,0.5626125335693359,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085335731506348,0.6722186207771301,0.4719842076301574,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605789303779602,0.3884761929512024,0.3741539418697357,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760361194610596,0.2696306109428406,1.2444581985473633,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6991029381752014,1.0,1.0,0.0,1.0,-3.50117826461792,3.5011684894561768,9.867037988442462e-06,2.708423376083374,0.3680983781814575,0.3680983781814575,0.0,274.8995056152344,252.0,11061.8212890625,-0.0,4098.876953125,1.0,283.1499938964844,287.758544921875,289.7081604003906,290.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735504686832428,1.0,0.0,0.0,0.5738746523857117,0.5738783478736877,2.1974933872570546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.338623046875,0.0,26.50751495361328,1895.4371337890625,0.0,432.0939331054688,0.2582978904247284,1.0,0.0,3.0,1.0,0.0
11980980,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6918022036552429,0.2840812802314758,0.2618953585624695,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282470703125,0.8737595081329346,0.5888633728027344,0.5620874762535095,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282470703125,0.91457599401474,0.6744571924209595,0.47336545586586,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3282775878906,0.7642654180526733,0.3886236548423767,0.3740687370300293,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.6795082688331604,0.2697620987892151,1.2439725399017334,288.3282470703125,288.2994079589844,291.4488525390625,286.7196350097656,291.44891357421875,297.3036193847656,288.3281555175781,1.0,0.6963123083114624,1.0,1.0,0.0,1.0,-3.5012781620025635,3.5012683868408203,9.867581866274122e-06,2.708493709564209,0.3682661354541778,0.3682661354541778,0.0,269.2443542480469,252.0,11065.724609375,-0.0,4065.323974609375,1.0,283.1499938964844,287.7570495605469,289.71728515625,290.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,17987.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473386287689209,1.0,0.0,0.0,0.5742639303207397,0.5742676258087158,2.20047553511904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.6748046875,0.0,26.53274345397949,1895.4371337890625,0.0,431.6665344238281,0.2583478689193725,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954425573348999,0.2840962707996368,0.261692464351654,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878082275390625,0.5885372161865234,0.5615570545196533,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210698008537292,0.6766911745071411,0.4747414588928222,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681721448898315,0.3887712955474853,0.3739808201789856,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683174729347229,0.2698985338211059,1.2434957027435305,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934727430343628,1.0,1.0,0.0,1.0,-3.5013718605041504,3.5013620853424072,9.868080269370694e-06,2.7085554599761963,0.3684129416942596,0.3684129416942596,0.0,263.5077819824219,240.0,11068.794921875,-0.0,4031.266357421875,1.0,283.1499938964844,287.7555236816406,289.72625732421875,290.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,17988.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733502268791199,1.0,0.0,0.0,0.5746116042137146,0.5746152997016907,2.2031406032851922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.71533203125,0.0,26.555566787719727,1895.4371337890625,0.0,431.57269287109375,0.2583935558795929,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.699263870716095,0.2841133177280426,0.2614892125129699,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826524019241333,0.5882079601287842,0.561021089553833,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9279358386993408,0.6789196133613586,0.4761117994785309,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7723057270050049,0.3889186978340149,0.3738902807235718,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870379447937012,0.2700398564338684,1.2430294752120972,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905907392501831,1.0,1.0,0.0,1.0,-3.501461267471313,3.5014514923095703,9.868545930658e-06,2.7086105346679688,0.368535041809082,0.368535041809082,0.0,257.70379638671875,240.0,11070.927734375,-0.0,3996.793212890625,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734229147434234,1.0,0.0,0.0,0.5749088525772095,0.5749125480651855,2.20542091255993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.38818359375,0.0,26.57543563842773,1895.4371337890625,0.0,431.7618103027344,0.258433997631073,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032588124275208,0.2841318845748901,0.2612858414649963,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874664306640625,0.587875485420227,0.560480535030365,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935083508491516,0.6811421513557434,0.4774769842624664,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766647338867188,0.3890654444694519,0.3737976253032684,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910921335220337,0.2701852023601532,1.2425743341445925,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876777410507202,1.0,1.0,0.0,1.0,-3.50154972076416,3.501539945602417,9.86899613053538e-06,2.7086613178253174,0.3686314821243286,0.3686314821243286,0.0,251.8562774658203,228.0,11072.10546875,-0.0,3962.05517578125,1.0,283.1499938964844,287.7524719238281,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735594987869262,1.0,0.0,0.0,0.5751539468765259,0.575157642364502,2.207301363910119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.68212890625,0.0,26.59221839904785,1895.4371337890625,0.0,432.1174926757813,0.2584688663482666,1.0,0.0,3.0,1.0,0.0
11981220,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.7074266076087952,0.2841516733169555,0.2610825300216675,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8925287127494812,0.587539792060852,0.5599357485771179,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.942432463169098,0.6833585500717163,0.4788369834423065,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.781254231929779,0.3892112970352173,0.3737029433250427,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6953378915786743,0.2703341841697693,1.2421306371688845,288.32177734375,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.3036193847656,288.3216857910156,1.0,0.6847395300865173,1.0,1.0,0.0,1.0,-3.501638174057007,3.501628160476685,9.86943814496044e-06,2.7087090015411377,0.3687002062797546,0.3687002062797546,0.0,245.977294921875,228.0,11072.2685546875,-0.0,3927.126953125,1.0,283.1499938964844,287.7509765625,289.7502136230469,290.5657653808594,293.1499938964844,293.1499938964844,283.1499938964844,17992.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737229645252228,1.0,0.0,0.0,0.5753418803215027,0.5753456354141235,2.2087444762064482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.571533203125,0.0,26.605607986450195,1895.4371337890625,0.0,432.54345703125,0.2584975957870483,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711706817150116,0.2841724157333374,0.2608793973922729,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978440761566162,0.5872010588645935,0.5593873262405396,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.949905812740326,0.6855687499046326,0.4801921844482422,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860792279243469,0.3893561065196991,0.3736066222190857,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997758150100708,0.2704863250255584,1.2416977882385254,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817813515663147,1.0,1.0,0.0,1.0,-3.50172758102417,3.5017178058624268,9.8698783403961e-06,2.708754777908325,0.3687407672405243,0.3687407672405243,0.0,240.07749938964844,216.0,11071.40625,-0.0,3892.075439453125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473883718252182,1.0,0.0,0.0,0.5754718780517578,0.5754755735397339,2.2097426111145072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.062255859375,0.0,26.615537643432617,1895.4371337890625,0.0,432.962890625,0.2585200369358063,1.0,0.0,3.0,1.0,0.0
11981340,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.7160030007362366,0.2841941118240356,0.2606765031814575,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.9034268260002136,0.5868589878082275,0.5588349103927612,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31866455078125,0.9574373364448548,0.6877717971801758,0.4815418720245361,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.791150689125061,0.3894996643066406,0.3735083937644958,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.7044124007225037,0.2706417739391327,1.2412768602371216,288.3186950683594,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.3035888671875,288.3185729980469,1.0,0.6788041591644287,1.0,1.0,0.0,1.0,-3.5018181800842285,3.5018081665039062,9.870316716842352e-06,2.708798408508301,0.3687484264373779,0.3687484264373779,0.0,234.1591033935547,216.0,11069.3896484375,-0.0,3856.91357421875,1.0,283.1499938964844,287.74810791015625,289.7634582519531,290.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,17996.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740132689476013,1.0,0.0,0.0,0.5755329728126526,0.5755366683006287,2.2102117469557925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.100830078125,0.0,26.62132835388184,1895.4371337890625,0.0,433.3011474609375,0.2585349082946777,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.720363199710846,0.2842165827751159,0.2604739069938659,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.909534752368927,0.5865139961242676,0.5582794547080994,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649580717086792,0.6899682283401489,0.4828868210315704,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964740991592407,0.389642059803009,0.3734087347984314,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092437148094177,0.2707999646663666,1.2408666610717771,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758121848106384,1.0,1.0,0.0,1.0,-3.50191068649292,3.5019009113311768,9.870759640762117e-06,2.70884108543396,0.3687249720096588,0.3687249720096588,0.0,228.2306365966797,204.0,11066.2705078125,-0.0,3821.69482421875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741012156009674,1.0,0.0,0.0,0.5755294561386108,0.5755332112312317,2.2101849239675172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.733642578125,0.0,26.62322998046875,1895.4371337890625,0.0,433.5309448242188,0.2585426568984985,1.0,0.0,3.0,1.0,0.0
11981460,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7248485088348389,0.2842399179935455,0.2602717280387878,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.91628235578537,0.5861660242080688,0.5577205419540405,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.9724107980728148,0.6921572089195251,0.4842261970043182,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8020617961883545,0.3897831439971924,0.3733074069023132,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7141237854957581,0.2709612250328064,1.2404683828353882,288.3158264160156,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.30352783203125,288.3157043457031,1.0,0.6728053689002991,1.0,1.0,0.0,1.0,-3.5020053386688232,3.501995325088501,9.871207112155387e-06,2.7088828086853027,0.3686648607254028,0.3686648607254028,0.0,222.29185485839844,204.0,11061.892578125,-0.0,3786.41748046875,1.0,283.1499938964844,287.7454528808594,289.77496337890625,290.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741283655166626,1.0,0.0,0.0,0.5754486322402954,0.5754523277282715,2.2095639096164632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.899169921875,0.0,26.62044715881348,1895.4371337890625,0.0,433.6018981933594,0.2585417926311493,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295172810554504,0.2842639982700348,0.2600700557231903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235872626304626,0.5858154296875,0.5571590662002563,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797367453575134,0.694339394569397,0.485560804605484,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078978657722473,0.3899230659008026,0.3732047975063324,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190374732017517,0.2711250782012939,1.240080952644348,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697865724563599,1.0,1.0,0.0,1.0,-3.502103090286255,3.5020930767059326,9.871667316474486e-06,2.708925008773804,0.3685708343982696,0.3685708343982696,0.0,216.34825134277344,192.0,11056.341796875,-0.0,3751.1171875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741020798683166,1.0,0.0,0.0,0.5752969980239868,0.5753006935119629,2.2083995077082363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.651611328125,0.0,26.61337852478028,1895.4371337890625,0.0,433.533203125,0.2585330307483673,1.0,0.0,3.0,1.0,0.0
11981580,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.7344344258308411,0.284289002418518,0.2598689198493957,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9313716292381288,0.5854620933532715,0.5565946102142334,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9868866205215454,0.696513831615448,0.4868897497653961,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.8138135671615601,0.3900617361068725,0.3731007575988769,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.7240734100341797,0.2712918817996979,1.2397055625915527,288.3132629394531,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.3034362792969,288.3132019042969,1.0,0.6667552590370178,1.0,1.0,0.0,1.0,-3.502203941345215,3.502194166183472,9.872139344224706e-06,2.708967447280884,0.3684366643428802,0.3684366643428802,0.0,210.3984832763672,192.0,11049.435546875,-0.0,3715.785888671875,1.0,283.1499938964844,287.7431030273437,289.78521728515625,290.6007995605469,293.1499938964844,293.1499938964844,283.1499938964844,18003.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740100800991058,1.0,0.0,0.0,0.5750600695610046,0.5750638246536255,2.2065814064831105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.919677734375,0.0,26.60112953186035,1895.4371337890625,0.0,433.2927856445313,0.2585147023200989,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396620512008667,0.2843148708343506,0.2596684396266937,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395484924316406,0.5851064324378967,0.5560279488563538,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938098788261414,0.6986813545227051,0.4882139265537262,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198614120483398,0.3901993334293365,0.3729955852031708,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293161153793335,0.2714612483978271,1.2393412590026855,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637134552001953,1.0,1.0,0.0,1.0,-3.502309083938598,3.5022993087768555,9.872630471363664e-06,2.7090113162994385,0.3682659566402435,0.3682659566402435,0.0,204.44650268554688,180.0,11041.2900390625,-0.0,3680.449951171875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18006.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738679528236389,1.0,0.0,0.0,0.5747467875480652,0.5747504830360413,2.2041776404080338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.7626953125,0.0,26.58423614501953,1895.4371337890625,0.0,432.9216918945313,0.2584877610206604,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450098395347595,0.2843376696109772,0.2594777047634125,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476422667503356,0.584744393825531,0.5554682612419128,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008762359619141,0.4884070754051208,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258753418922424,0.3903317749500274,0.372898668050766,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346081137657166,0.2716298103332519,1.2390347719192505,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605921983718872,1.0,1.0,0.0,1.0,-3.5012311935424805,3.501221179962158,9.86679606285179e-06,2.7082667350769043,0.368049681186676,0.368049681186676,0.0,198.70831298828125,180.0,11030.64453125,-0.0,3643.408447265625,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736667275428772,1.0,0.0,0.0,0.5743395090103149,0.574343204498291,2.201054982720052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.041015625,0.0,26.561656951904297,1895.4371337890625,0.0,432.39691162109375,0.2584503591060638,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489548325538635,0.2843219041824341,0.2593344151973724,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9533246755599976,0.5843414068222046,0.5549576282501221,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036179900169373,0.4807757139205932,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.8302617073059082,0.390425831079483,0.3728512823581695,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385199666023254,0.2717669904232025,1.238982081413269,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.3059387207031,1.0,0.6569121479988098,1.0,1.0,0.0,1.0,-3.491107225418091,3.491097450256348,9.810257324716076e-06,2.700597047805786,0.3677392303943634,0.3677392303943634,0.0,194.2846069335937,183.0,11007.5419921875,-0.0,3592.318603515625,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734168350696563,1.0,0.0,0.0,0.573788583278656,0.5737923383712769,2.196834358869637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.540283203125,0.0,26.531295776367188,1895.4371337890625,0.0,431.74603271484375,0.2583999335765838,1.0,0.0,3.0,1.0,0.0
11981820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012084960937,0.7513476610183716,0.2843019068241119,0.2592309117317199,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011169433594,0.9565866589546204,0.5839278101921082,0.5544842481613159,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30108642578125,0.9990000128746032,0.7069723010063171,0.4758232831954956,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3011474609375,0.8329366445541382,0.3905152082443237,0.3728457987308502,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012390136719,0.74094557762146,0.2719159424304962,1.239182710647583,288.3011169433594,288.34454345703125,291.4124755859375,286.80572509765625,291.4126281738281,297.3106689453125,288.3008117675781,1.0,0.6549762487411499,1.0,1.0,0.0,1.0,-3.4846630096435547,3.4846532344818115,9.773424608283676e-06,2.695373058319092,0.3673405945301056,0.3673405945301056,0.0,191.64796447753903,183.0,10986.3515625,-0.0,3561.01171875,1.0,283.1499938964844,287.7352294921875,289.8027038574219,290.6153564453125,293.1499938964844,293.1499938964844,283.1499938964844,18016.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730777442455292,1.0,0.0,0.0,0.5730249881744385,0.5730287432670593,2.1909912106821145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.4111328125,0.0,26.488990783691406,1895.4371337890625,0.0,430.8644104003906,0.2583299577236175,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7529036998748779,0.2842788398265838,0.2591570019721985,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585877656936646,0.5835073590278625,0.5540367364883423,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7104018330574036,0.4726428389549255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346972465515137,0.3905995190143585,0.3728700876235962,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7425819635391235,0.2720749080181122,1.2395983934402466,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536731123924255,1.0,1.0,0.0,1.0,-3.480734348297119,3.480724811553955,9.751113793754485e-06,2.6922285556793213,0.3669029474258423,0.3669029474258423,0.0,189.9803466796875,186.0,10966.669921875,-0.0,3541.609375,1.0,283.1499938964844,287.7325134277344,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726154208183288,1.0,0.0,0.0,0.5721607208251953,0.5721644163131714,2.1843870712245923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.368408203125,0.0,26.43967056274414,1895.4371337890625,0.0,429.6653747558594,0.2582452297210693,1.0,0.0,3.0,1.0,0.0
11981940,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7538707852363586,0.2842538356781006,0.2591014802455902,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.9597345590591432,0.5830838084220886,0.5536060929298401,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.9990000128746032,0.713759183883667,0.4706692099571228,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8358182907104492,0.3906796872615814,0.3729116320610046,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7436637878417969,0.2722395658493042,1.2401522397994995,288.2961730957031,288.3563232421875,291.4029846191406,286.8142395019531,291.4031677246094,297.3215637207031,288.29608154296875,1.0,0.6529086828231812,1.0,1.0,0.0,1.0,-3.478487968444824,3.47847843170166,9.738279914017768e-06,2.6903984546661377,0.3664226233959198,0.3664226233959198,0.0,188.9578552246093,186.0,10947.0556640625,-0.0,3530.124755859375,1.0,283.1499938964844,287.7309875488281,289.8090515136719,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18022.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720413088798523,1.0,0.0,0.0,0.5711976289749146,0.5712013244628906,2.1770393487940964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.597412109375,0.0,26.383804321289062,1895.4371337890625,0.0,428.18109130859375,0.2581471502780914,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.754368782043457,0.2842278778553009,0.2590610384941101,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.9602187275886536,0.5826600193977356,0.5531910061836243,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.9990000128746032,0.7169905304908752,0.469637393951416,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364313244819641,0.3907574415206909,0.3729672431945801,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7443016171455383,0.2724068760871887,1.2408055067062378,288.29541015625,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525624990463257,1.0,1.0,0.0,1.0,-3.477548599243164,3.477538824081421,9.73279747995548e-06,2.689589500427246,0.3659023940563202,0.3659023940563202,0.0,188.43370056152344,189.0,10927.28125,-0.0,3524.754150390625,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713882207870483,1.0,0.0,0.0,0.5701444149017334,0.5701481103897095,2.1690182094857853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.92724609375,0.0,26.32206916809082,1895.4371337890625,0.0,426.4989318847656,0.2580372095108032,1.0,0.0,3.0,1.0,0.0
11982060,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955322265625,0.7544655203819275,0.28420090675354,0.2590332925319671,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955627441406,0.9601444005966188,0.5822370648384094,0.5527902841567993,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955627441406,0.9990000128746032,0.7200793623924255,0.4694013595581054,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955322265625,0.836610734462738,0.3908336460590362,0.3730352222919464,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955322265625,0.7445576786994934,0.2725746929645538,1.2415348291397097,288.2955322265625,288.3694763183594,291.3923645019531,286.82177734375,291.392578125,297.3290710449219,288.29559326171875,1.0,0.6525678634643555,1.0,1.0,0.0,1.0,-3.477705955505371,3.477696180343628,9.733478691487107e-06,2.689637422561645,0.3653424978256225,0.3653424978256225,0.0,188.327880859375,189.0,10907.1669921875,-0.0,3524.50634765625,1.0,283.1499938964844,287.7303466796875,289.8150329589844,290.62158203125,293.1499938964844,293.1499938964844,283.1499938964844,18028.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470680683851242,1.0,0.0,0.0,0.5690030455589294,0.5690068006515503,2.1603430155892056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.271728515625,0.0,26.254682540893555,1895.4371337890625,0.0,424.6839599609375,0.2579160034656524,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542557120323181,0.284172385931015,0.2590147852897644,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596446752548218,0.5818154215812683,0.5524014830589294,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230321168899536,0.4697707593441009,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364592790603638,0.3909088969230652,0.3731129765510559,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962951660156,0.7445200085639954,0.2727408707141876,1.242312788963318,288.2963256835937,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314208984375,288.2964172363281,1.0,0.652838945388794,1.0,1.0,0.0,1.0,-3.478687524795532,3.478677749633789,9.73879468801897e-06,2.6903300285339355,0.3647446632385254,0.3647446632385254,0.0,188.53944396972656,192.0,10886.501953125,-0.0,3528.126953125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699491858482361,1.0,0.0,0.0,0.5677794814109802,0.5677831768989563,2.1510617287390232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.534423828125,0.0,26.182117462158203,1895.4371337890625,0.0,422.8158874511719,0.2577845752239227,1.0,0.0,3.0,1.0,0.0
11982180,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29766845703125,0.7537829279899597,0.2841417491436004,0.2590035796165466,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977294921875,0.9587771892547609,0.5813950300216675,0.55202317237854,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2977294921875,0.9990000128746032,0.7258526086807251,0.4706607758998871,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2976989746094,0.8360245227813721,0.3909833431243896,0.3731992244720459,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29766845703125,0.7442290782928467,0.2729040682315826,1.2431249618530271,288.2977294921875,288.3840026855469,291.3806457519531,286.82830810546875,291.380859375,297.3328857421875,288.2978515625,1.0,0.6533371210098267,1.0,1.0,0.0,1.0,-3.4803686141967773,3.480358839035034,9.748045158630704e-06,2.691569566726685,0.3641070127487182,0.3641070127487182,0.0,189.0240631103516,192.0,10865.1240234375,-0.0,3535.05615234375,1.0,283.1499938964844,287.7320251464844,289.8210144042969,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18033.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692091345787048,1.0,0.0,0.0,0.5664708018302917,0.5664744973182678,2.1411571182738963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.637939453125,0.0,26.104267120361328,1895.4371337890625,0.0,420.9342956542969,0.2576428353786468,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753123939037323,0.2841085493564605,0.2589967250823974,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.95764422416687,0.5809755325317383,0.5516525506973267,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9990000128746032,0.7285659909248352,0.4719230234622955,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353893756866455,0.3910571038722992,0.3732915818691253,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437576651573181,0.2730636894702911,1.2439546585083008,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996826171875,1.0,0.6539965867996216,1.0,1.0,0.0,1.0,-3.482540845870972,3.4825310707092285,9.760065040609334e-06,2.6931934356689453,0.3634319007396698,0.3634319007396698,0.0,189.7047271728516,195.0,10842.9013671875,-0.0,3544.34228515625,1.0,283.1499938964844,287.73345947265625,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18035.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684746861457824,1.0,0.0,0.0,0.5650841593742371,0.5650878548622131,2.1306872710624706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.51611328125,0.0,26.02166557312012,1895.4371337890625,0.0,419.0753479003906,0.2574919462203979,1.0,0.0,3.0,1.0,0.0
