time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7522978186607361,0.2840723097324371,0.2589932084083557,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562673568725586,0.5805566906929016,0.5512888431549072,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311734557151794,0.4735242426395416,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345744609832764,0.3911301493644714,0.3733894228935241,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431235313415527,0.2732190489768982,1.2447959184646606,288.3017272949219,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.3019104003906,1.0,0.6548023223876953,1.0,1.0,0.0,1.0,-3.4851536750793457,3.4851438999176025,9.77457602857612e-06,2.695162534713745,0.3627154231071472,0.3627154231071472,0.0,190.5650787353516,195.0,10819.681640625,-0.0,3555.773681640625,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18038.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677460491657257,1.0,0.0,0.0,0.563611626625061,0.5636153221130371,2.1195971200427263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.094970703125,0.0,25.933876037597656,1895.4371337890625,0.0,417.2392883300781,0.2573311328887939,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513546943664551,0.2840330004692077,0.2589913308620453,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9547120928764344,0.5801381468772888,0.5509301424026489,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336950302124023,0.4753696024417877,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336333632469177,0.391202449798584,0.3734911382198334,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.7423745393753052,0.2733703553676605,1.245640516281128,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557128429412842,1.0,1.0,0.0,1.0,-3.488077402114868,3.488067388534546,9.790850526769646e-06,2.697375059127808,0.3619590103626251,0.3619590103626251,0.0,191.5564117431641,198.0,10795.392578125,-0.0,3568.753662109375,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18040.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670221507549286,1.0,0.0,0.0,0.5620580911636353,0.5620617270469666,2.1079282319647064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.3369140625,0.0,25.84126091003418,1895.4371337890625,0.0,415.423095703125,0.2571611404418945,1.0,0.0,3.0,1.0,0.0
11982420,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069763183594,0.7503206133842468,0.2839904725551605,0.2589901387691498,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.953011393547058,0.579719603061676,0.5505751967430115,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9990000128746032,0.7361397743225098,0.4774112105369568,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.8325937986373901,0.3912740051746368,0.3735958635807037,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7415354251861572,0.2735176384449005,1.246484637260437,288.3070373535156,288.4172668457031,291.35382080078125,286.8384094238281,291.35406494140625,297.3328552246094,288.3072509765625,1.0,0.6567072868347168,1.0,1.0,0.0,1.0,-3.49124526977539,3.4912354946136475,9.80852018983569e-06,2.699779510498047,0.3611608743667602,0.3611608743667602,0.0,192.65460205078125,198.0,10769.9189453125,-0.0,3582.985107421875,1.0,283.1499938964844,287.73956298828125,289.83111572265625,290.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,18042.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662956893444061,1.0,0.0,0.0,0.5604205131530762,0.5604241490364075,2.095663198531384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.18798828125,0.0,25.74369239807129,1895.4371337890625,0.0,413.60845947265625,0.2569818198680877,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492237091064453,0.2839449942111969,0.2589889764785766,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9512027502059937,0.5793007612228394,0.5502228736877441,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385206818580627,0.4795961081981659,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314854502677917,0.3913447558879852,0.3737026751041412,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406334280967712,0.2736614644527435,1.2473258972167969,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.657762885093689,1.0,1.0,0.0,1.0,-3.4945881366729736,3.4945783615112305,9.827194844547192e-06,2.7023212909698486,0.3603219985961914,0.3603219985961914,0.0,193.83267211914065,201.0,10743.2314453125,-0.0,3598.142578125,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655598402023315,1.0,0.0,0.0,0.558702290058136,0.5587059855461121,2.08283275071608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.6328125,0.0,25.641429901123047,1895.4371337890625,0.0,411.7785339355469,0.2567936480045318,1.0,0.0,3.0,1.0,0.0
11982540,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131408691406,0.7480703592300415,0.2838962972164154,0.2589873671531677,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.949293315410614,0.5788816213607788,0.5498729348182678,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9990000128746032,0.7408354878425598,0.4819141924381256,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.8303149342536926,0.3914147317409515,0.3738113343715668,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3131408691406,0.7396745085716248,0.2738015651702881,1.2481623888015747,288.313232421875,288.43603515625,291.33868408203125,286.8419189453125,291.3389587402344,297.3305053710937,288.3134765625,1.0,0.6588752865791321,1.0,1.0,0.0,1.0,-3.4980902671813965,3.4980804920196533,9.846789907896891e-06,2.704988718032837,0.3594363331794739,0.3594363331794739,0.0,195.0860595703125,201.0,10715.15234375,-0.0,3614.165771484375,1.0,283.1499938964844,287.7446594238281,289.8344116210937,290.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18047.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648006856441498,1.0,0.0,0.0,0.5568909645080566,0.5568946599960327,2.0693494917622963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.59375,0.0,25.53375244140625,1895.4371337890625,0.0,409.8991088867188,0.2565953731536865,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468855977058411,0.2838449478149414,0.2589850425720215,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473180770874025,0.5784619450569153,0.5495244264602661,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430994510650635,0.4843176007270813,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291081786155701,0.3914839625358581,0.373921126127243,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386826276779175,0.2739388942718506,1.2489941120147705,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289794921875,288.31689453125,1.0,0.6600241661071777,1.0,1.0,0.0,1.0,-3.5016915798187256,3.501681566238404,9.866967957350424e-06,2.7077343463897705,0.3585080802440643,0.3585080802440643,0.0,196.3901214599609,204.0,10685.751953125,-0.0,3630.7646484375,1.0,283.1499938964844,287.7474670410156,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640154838562011,1.0,0.0,0.0,0.5549972057342529,0.555000901222229,2.055299219705376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.107666015625,0.0,25.42134475708008,1895.4371337890625,0.0,407.9642333984375,0.2563882172107696,1.0,0.0,3.0,1.0,0.0
11982660,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7456735372543335,0.2837907969951629,0.2589816451072693,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9452832341194152,0.5780418515205383,0.5491771101951599,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9990000128746032,0.7453096508979797,0.4867989718914032,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8278694152832031,0.3915525078773498,0.3740318715572357,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7376619577407837,0.2740733623504638,1.249820113182068,288.3201599121094,288.45623779296875,291.3223876953125,286.8443908691406,291.3226928710937,297.3272399902344,288.3204650878906,1.0,0.6612063646316528,1.0,1.0,0.0,1.0,-3.5053811073303223,3.50537109375,9.88766896625748e-06,2.710549831390381,0.3575301468372345,0.3575301468372345,0.0,197.741439819336,204.0,10654.8251953125,-0.0,3647.89501953125,1.0,283.1499938964844,287.7504577636719,289.8363342285156,290.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18051.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631884396076202,1.0,0.0,0.0,0.5530062317848206,0.5530099272727966,2.0405794387556853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.087646484375,0.0,25.303375244140625,1895.4371337890625,0.0,405.9361267089844,0.2561707198619842,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444491386413574,0.2837344110012054,0.2589772939682007,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9432108998298644,0.5776212215423584,0.5488304495811462,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474771738052368,0.4893292784690857,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266139030456543,0.3916205167770386,0.3741432428359985,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366268038749695,0.27420574426651,1.2506415843963623,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3254089355469,288.3241577148437,1.0,0.6624099612236023,1.0,1.0,0.0,1.0,-3.509124279022217,3.5091145038604736,9.908699212246574e-06,2.7134084701538086,0.3565069735050201,0.3565069735050201,0.0,199.1250762939453,207.0,10622.4736328125,-0.0,3665.385009765625,1.0,283.1499938964844,287.7535400390625,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623222053050995,1.0,0.0,0.0,0.550929069519043,0.550932765007019,2.025278966755195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.58349609375,0.0,25.180530548095703,1895.4371337890625,0.0,403.8226318359375,0.2559441328048706,1.0,0.0,3.0,1.0,0.0
11982780,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.7432150840759277,0.2836756408214569,0.2589717507362366,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277587890625,0.9411063194274902,0.5772001147270203,0.5484844446182251,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277893066406,0.9990000128746032,0.7495986819267273,0.4919034242630005,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3277282714844,0.8253440856933594,0.3916880190372467,0.3742551207542419,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7355796694755554,0.2743360996246338,1.251457929611206,288.3277587890625,288.4778747558594,291.304931640625,286.8458251953125,291.30523681640625,297.32342529296875,288.3280639648437,1.0,0.6636326909065247,1.0,1.0,0.0,1.0,-3.5129144191741943,3.512904405593872,9.930019587045535e-06,2.716304302215576,0.3554308712482452,0.3554308712482452,0.0,200.53858947753903,207.0,10588.482421875,-0.0,3683.20458984375,1.0,283.1499938964844,287.7568054199219,289.8369140625,290.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,18056.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614016115665436,1.0,0.0,0.0,0.5487500429153442,0.5487537384033203,2.009289978843753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.5068359375,0.0,25.05192947387696,1895.4371337890625,0.0,401.5885314941406,0.2557068169116974,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419803142547607,0.2836150825023651,0.2589651644229889,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389844536781312,0.5767787098884583,0.5481387972831726,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516830563545227,0.4945031404495239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240691423416138,0.3917552530765533,0.3743674457073211,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734529435634613,0.2744649946689605,1.2522708177566528,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648672223091125,1.0,1.0,0.0,1.0,-3.516730785369873,3.516720771789551,9.951514584827237e-06,2.719221353530884,0.3543068468570709,0.3543068468570709,0.0,201.9724884033203,210.0,10552.9833984375,-0.0,3701.24755859375,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604343175888061,1.0,0.0,0.0,0.5464814305305481,0.5464851260185242,1.992710885190263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.920166015625,0.0,24.918333053588867,1895.4371337890625,0.0,399.2543029785156,0.2554602026939392,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407466173171997,0.2835526764392853,0.2589574754238128,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368497729301452,0.5763571262359619,0.5477935075759888,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537267804145813,0.4971247017383575,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227903842926025,0.3918223083019256,0.3744801878929138,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334776520729065,0.2745926082134247,1.253080129623413,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661120057106018,1.0,1.0,0.0,1.0,-3.52056884765625,3.520558834075928,9.973157830245327e-06,2.722156286239624,0.3531269431114197,0.3531269431114197,0.0,203.42491149902344,210.0,10515.755859375,-0.0,3719.49267578125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594066143035888,1.0,0.0,0.0,0.5441070795059204,0.5441107749938965,1.9754327951204693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.7333984375,0.0,24.778844833374023,1895.4371337890625,0.0,396.7889709472656,0.2552026212215423,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395187020301819,0.283488780260086,0.2589488327503204,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9347119927406312,0.5759362578392029,0.547448992729187,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557353377342224,0.4997578561306,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215125799179077,0.391889363527298,0.3745933771133423,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324289679527283,0.2747193872928619,1.253887414932251,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673630475997925,1.0,1.0,0.0,1.0,-3.524418592453003,3.5244085788726807,9.994892934628297e-06,2.7251007556915283,0.3518942594528198,0.3518942594528198,0.0,204.8905639648437,213.0,10476.8935546875,-0.0,3737.8837890625,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458324521780014,1.0,0.0,0.0,0.5416353344917297,0.541638970375061,1.9575255194581587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.9921875,0.0,24.63398170471192,1895.4371337890625,0.0,394.20947265625,0.2549350559711456,1.0,0.0,3.0,1.0,0.0
11983020,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.7382986545562744,0.2834236025810241,0.2589392960071563,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.9325771927833556,0.5755162835121155,0.5471056699752808,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.9990000128746032,0.7577089667320251,0.5023974776268005,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3447265625,0.8202375769615173,0.3919566869735718,0.3747070431709289,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.7313855290412903,0.2748456001281738,1.2546932697296145,288.34478759765625,288.5255432128906,291.2664794921875,286.8455505371094,291.2668151855469,297.314697265625,288.3451232910156,1.0,0.6686185002326965,1.0,1.0,0.0,1.0,-3.528275489807129,3.528265476226806,1.0016693522629794e-05,2.7280514240264893,0.3506052792072296,0.3506052792072296,0.0,206.3667755126953,213.0,10436.294921875,-0.0,3756.3935546875,1.0,283.1499938964844,287.77130126953125,289.83447265625,290.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,18066.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571840167045593,1.0,0.0,0.0,0.5390598177909851,0.5390635132789612,1.938953531066545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.657470703125,0.0,24.48344039916992,1895.4371337890625,0.0,391.5086059570313,0.2546569108963012,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.737088680267334,0.2833573818206787,0.258929044008255,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304510354995728,0.5750969052314758,0.5467633008956909,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596514821052551,0.5050384998321533,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189672231674194,0.3920243680477142,0.3748213052749634,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303494215011597,0.2749715447425842,1.2554987668991089,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698763966560364,1.0,1.0,0.0,1.0,-3.532134532928467,3.5321245193481445,1.0038532309408764e-05,2.731004238128662,0.3492626845836639,0.3492626845836639,0.0,207.8508453369141,216.0,10394.0419921875,-0.0,3774.994384765625,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45599165558815,1.0,0.0,0.0,0.5363878607749939,0.5363914966583252,1.9197793577063752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.7646484375,0.0,24.327682495117188,1895.4371337890625,0.0,388.7043151855469,0.2543690800666809,1.0,0.0,3.0,1.0,0.0
11983140,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.7358892560005188,0.2832901775836944,0.2589180469512939,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.9283372163772584,0.5746783018112183,0.5464218854904175,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.9990000128746032,0.761559247970581,0.5076786875724792,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8177018761634827,0.3920927047729492,0.3749363124370575,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7293211817741394,0.2750974297523498,1.2563046216964722,288.3542175292969,288.5516052246094,291.2454833984375,286.84381103515625,291.2458190917969,297.31005859375,288.3545837402344,1.0,0.6711359620094299,1.0,1.0,0.0,1.0,-3.535994291305542,3.53598427772522,1.006039838102879e-05,2.7339577674865723,0.3478577435016632,0.3478577435016632,0.0,209.34161376953125,216.0,10349.91015625,-0.0,3793.675048828125,1.0,283.1499938964844,287.7793884277344,289.8315734863281,290.599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18071.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547342658042907,1.0,0.0,0.0,0.5336025953292847,0.5336062908172607,1.8998939310677088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.22216796875,0.0,24.16580009460449,1895.4371337890625,0.0,385.7684020996094,0.2540698945522308,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7347016334533691,0.2832222878932953,0.2589065730571747,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.92624032497406,0.574260413646698,0.5460812449455261,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634378671646118,0.5103145241737366,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164425492286682,0.3921618163585663,0.3750521540641784,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7283021807670593,0.2752235233783722,1.257111668586731,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723957657814026,1.0,1.0,0.0,1.0,-3.539851665496826,3.539841651916504,1.0082276276079938e-05,2.736910104751587,0.3463970124721527,0.3463970124721527,0.0,210.8371124267578,219.0,10304.083984375,-0.0,3812.41650390625,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534240663051605,1.0,0.0,0.0,0.530719518661499,0.5307232141494751,1.8794189315940457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.11376953125,0.0,23.998722076416016,1895.4371337890625,0.0,382.7321472167969,0.2537609934806824,1.0,0.0,3.0,1.0,0.0
11983260,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7335260510444641,0.2831538319587707,0.2588945925235748,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.9241639971733092,0.5738434195518494,0.5457415580749512,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3643493652344,0.9990000128746032,0.7652836441993713,0.5129441022872925,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.8151893615722656,0.3922320008277893,0.3751690089702606,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7272927761077881,0.2753500640392303,1.2579208612442017,288.36431884765625,288.57916259765625,291.2232360839844,286.8409729003906,291.2236328125,297.30535888671875,288.3646850585937,1.0,0.6736552715301514,1.0,1.0,0.0,1.0,-3.543705940246582,3.54369592666626,1.01041614470887e-05,2.7398600578308105,0.3448713719844818,0.3448713719844818,0.0,212.33639526367188,219.0,10256.3291015625,-0.0,3831.211181640625,1.0,283.1499938964844,287.7881164550781,289.8275756835937,290.5887756347656,293.1499938964844,293.1499938964844,283.1499938964844,18076.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452047735452652,1.0,0.0,0.0,0.5277214646339417,0.527725100517273,1.8582449357040787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.342041015625,0.0,23.82553672790528,1895.4371337890625,0.0,379.5676879882813,0.253440797328949,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323629260063171,0.2830850183963775,0.2588823437690735,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922111749649048,0.5734273195266724,0.5454027652740479,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7671014666557312,0.5155657529830933,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139422535896301,0.3923033773899078,0.3752870261669159,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262932658195496,0.2754772305488586,1.2587330341339111,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749139428138733,1.0,1.0,0.0,1.0,-3.547556161880493,3.547545909881592,1.0126047527592164e-05,2.742807149887085,0.343287318944931,0.343287318944931,0.0,213.83843994140625,222.0,10206.83203125,-0.0,3850.050537109375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.5828552246094,293.1499938964844,293.1499938964844,283.1499938964844,18078.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506168961524963,1.0,0.0,0.0,0.5246236324310303,0.5246272683143616,1.83649238039152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.98876953125,0.0,23.647157669067383,1895.4371337890625,0.0,376.3046875,0.2531109154224396,1.0,0.0,3.0,1.0,0.0
11983380,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.7312122583389282,0.2830159366130829,0.258869856595993,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.9200868606567384,0.5730124711990356,0.54506516456604,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.9990000128746032,0.7688876986503601,0.51817786693573,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.8127013444900513,0.3923763036727905,0.3754064440727234,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.7253040075302124,0.2756052911281585,1.259548902511597,288.3750915527344,288.6082458496094,291.1997985839844,286.8370361328125,291.2001953125,297.3006896972656,288.37548828125,1.0,0.6761713624000549,1.0,1.0,0.0,1.0,-3.55140233039856,3.5513923168182373,1.0147934517590327e-05,2.74575138092041,0.3416355550289154,0.3416355550289154,0.0,215.3424072265625,222.0,10155.357421875,-0.0,3868.9296875,1.0,283.1499938964844,287.7974853515625,289.8224182128906,290.57647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18081.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491179585456848,1.0,0.0,0.0,0.5214090347290039,0.5214126706123352,1.8140553947887383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.957763671875,0.0,23.46270179748535,1895.4371337890625,0.0,372.9154052734375,0.25276979804039,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300738096237183,0.282946765422821,0.2588572800159454,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180921912193298,0.5725988149642944,0.5447286367416382,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706468105316162,0.5207797884941101,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114660382270813,0.3924508094787597,0.3755272924900055,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243247628211975,0.2757343351840973,1.260369062423706,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774272918701172,1.0,1.0,0.0,1.0,-3.555244445800781,3.555234432220459,1.0169823326577898e-05,2.748692512512207,0.3399227559566498,0.3399227559566498,0.0,216.847900390625,225.0,10102.099609375,-0.0,3887.845703125,1.0,283.1499938964844,287.8023986816406,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475623667240143,1.0,0.0,0.0,0.5180933475494385,0.5180969834327698,1.791057435696075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.33251953125,0.0,23.273099899291992,1895.4371337890625,0.0,369.4288635253906,0.252419114112854,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289475798606873,0.2828776836395263,0.2588447034358978,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161309003829956,0.5721867084503174,0.5443934798240662,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723750472068787,0.5233702063560486,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102362751960754,0.392527312040329,0.3756499588489532,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.723355770111084,0.275864690542221,1.2611948251724243,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.678681492805481,1.0,1.0,0.0,1.0,-3.5590832233428955,3.559072971343994,1.0191715773544274e-05,2.751631498336792,0.3381392359733581,0.3381392359733581,0.0,218.35418701171875,225.0,10046.818359375,-0.0,3906.796142578125,1.0,283.1499938964844,287.8074951171875,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459359347820282,1.0,0.0,0.0,0.5146592855453491,0.5146629214286804,1.7673929875172693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.015380859375,0.0,23.077468872070312,1895.4371337890625,0.0,365.8167419433594,0.252057284116745,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278329133987427,0.2828086614608764,0.2588322758674621,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9142053723335266,0.5717760920524597,0.5440597534179688,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.774071991443634,0.5259490013122559,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090111017227173,0.3926054835319519,0.3757743239402771,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223964929580688,0.2759963870048523,1.262026309967041,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799339056015015,1.0,1.0,0.0,1.0,-3.562918901443481,3.56290864944458,1.0213616405962966e-05,2.754568576812744,0.3362900912761688,0.3362900912761688,0.0,219.8611602783203,228.0,9989.6689453125,-0.0,3925.781005859375,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442468881607055,1.0,0.0,0.0,0.5111194252967834,0.5111230611801147,1.7431638354992174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.074951171875,0.0,22.876554489135746,1895.4371337890625,0.0,362.1009216308594,0.2516856491565704,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.39862060546875,0.726729154586792,0.2827394902706146,0.2588197886943817,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988037109375,0.912317991256714,0.5713667869567871,0.5437273979187012,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3988342285156,0.9990000128746032,0.7757210731506348,0.5285159945487976,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3987121582031,0.8077893257141113,0.392684131860733,0.3758998215198517,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39862060546875,0.721446692943573,0.2761295139789581,1.262864112854004,288.3987731933594,288.67095947265625,291.14923095703125,286.82586669921875,291.149658203125,297.291259765625,288.39923095703125,1.0,0.6811844706535339,1.0,1.0,0.0,1.0,-3.566751003265381,3.5667407512664795,1.0235521585855167e-05,2.7575035095214844,0.3343707919120788,0.3343707919120788,0.0,221.3685760498047,228.0,9930.5400390625,-0.0,3944.79736328125,1.0,283.1499938964844,287.8182067871094,289.8086853027344,290.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18091.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442489743232727,1.0,0.0,0.0,0.5074670910835266,0.5074707269668579,1.7183406697540704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.467529296875,0.0,22.670085906982425,1895.4371337890625,0.0,358.2729187011719,0.2513037919998169,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256349325180054,0.2826698124408722,0.2588070631027221,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104701280593872,0.5709584355354309,0.5433960556983948,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773136496543884,0.5310721397399902,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065685629844666,0.3927618563175201,0.3760250806808471,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7205051183700562,0.2762638032436371,1.2637077569961548,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682433009147644,1.0,1.0,0.0,1.0,-3.570577621459961,3.57056736946106,1.0257421308779158e-05,2.760434865951538,0.3323847353458404,0.3323847353458404,0.0,222.8767852783203,231.0,9869.54296875,-0.0,3963.8427734375,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406706392765045,1.0,0.0,0.0,0.5037115812301636,0.5037152171134949,1.6930016499827616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.2392578125,0.0,22.45863151550293,1895.4371337890625,0.0,354.3497009277344,0.2509126663208008,1.0,0.0,3.0,1.0,0.0
11983740,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.7245494723320007,0.2825996577739715,0.2587938904762268,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.9086641669273376,0.5705511569976807,0.5430657267570496,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.9990000128746032,0.7788463830947876,0.5336171984672546,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.8053475618362427,0.3928383886814117,0.3761492967605591,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.7195714712142944,0.2763992846012115,1.264557123184204,288.4117126464844,288.7046203613281,291.1221008300781,286.818603515625,291.1225280761719,297.2860107421875,288.4122009277344,1.0,0.6836792826652527,1.0,1.0,0.0,1.0,-3.574397325515747,3.5743870735168457,1.027930647978792e-05,2.763361930847168,0.3303239941596985,0.3303239941596985,0.0,224.38555908203125,231.0,9806.49609375,-0.0,3982.91162109375,1.0,283.1499938964844,287.8295593261719,289.800048828125,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,18095.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387781023979187,1.0,0.0,0.0,0.4998400807380676,0.4998441040515899,1.6670767877258186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.317626953125,0.0,22.24159240722656,1895.4371337890625,0.0,350.310302734375,0.2505113184452057,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234720587730408,0.2825292348861694,0.2587804198265075,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9069024324417114,0.5701451897621155,0.5427365303039551,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803359627723694,0.5361514091491699,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.80413419008255,0.3929147124290466,0.3762729167938232,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186448574066162,0.2765358388423919,1.265411376953125,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4189758300781,1.0,0.6849232912063599,1.0,1.0,0.0,1.0,-3.57821011543274,3.578199863433838,1.0301178008376157e-05,2.766284465789795,0.3281935751438141,0.3281935751438141,0.0,225.8948974609375,234.0,9741.474609375,-0.0,4002.003662109375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368209838867187,1.0,0.0,0.0,0.4958594441413879,0.4959271848201751,1.6406300318294598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.85009765625,0.0,22.022010803222656,1895.4371337890625,0.0,346.1773376464844,0.250102698802948,1.0,0.0,3.0,1.0,0.0
11983860,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252624511719,0.7224025726318359,0.2824589908123016,0.2587668895721435,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.9051880240440368,0.5697409510612488,0.5424087047576904,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.425537109375,0.9990000128746032,0.7817884683609009,0.5386737585067749,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4253845214844,0.8029339909553528,0.3929919004440307,0.3763968050479889,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252624511719,0.717725396156311,0.276673823595047,1.2662712335586548,288.42547607421875,288.7398376464844,291.0936889648437,286.8101806640625,291.0941467285156,297.2805480957031,288.4259948730469,1.0,0.6861649751663208,1.0,1.0,0.0,1.0,-3.582017183303833,3.582006931304932,1.032304407999618e-05,2.7692041397094727,0.3259893655776977,0.3259893655776977,0.0,227.404296875,234.0,9674.1083984375,-0.0,4021.119873046875,1.0,283.1499938964844,287.8415832519531,289.790283203125,290.5101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18097.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347957074642181,1.0,0.0,0.0,0.4917390346527099,0.4922761917114258,1.6134771740894394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.999267578125,0.0,21.812759399414062,1895.4371337890625,0.0,341.9470520019531,0.2496968358755111,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.721341073513031,0.2823894619941711,0.2587537169456482,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035242199897766,0.5693392753601074,0.5420828461647034,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7832093238830566,0.5411831736564636,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017482757568359,0.3930709958076477,0.3765219449996948,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.716813325881958,0.2768137753009796,1.2671383619308472,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6874045729637146,1.0,1.0,0.0,1.0,-3.585822105407715,3.585811853408813,1.0344924703531431e-05,2.772123575210572,0.3237123489379883,0.3237123489379883,0.0,228.91323852539065,237.0,9604.1005859375,-0.0,4040.2646484375,1.0,283.1499938964844,287.84796142578125,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327086508274078,1.0,0.0,0.0,0.4874566793441772,0.4893932044506073,1.585497422240678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.75927734375,0.0,21.635534286499023,1895.4371337890625,0.0,337.63623046875,0.2493138909339904,1.0,0.0,3.0,1.0,0.0
11983980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.7202873826026917,0.2823213636875152,0.2587414681911468,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405212402344,0.9019081592559814,0.5689409375190735,0.541759729385376,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405822753906,0.9990000128746032,0.7846015691757202,0.5436758399009705,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4404296875,0.8005775213241577,0.3931531012058258,0.3766493797302246,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403076171875,0.7159085869789124,0.2769563198089599,1.2680155038833618,288.4405212402344,288.7766418457031,291.0639953613281,286.8006286621094,291.0644836425781,297.2751770019531,288.44110107421875,1.0,0.688642144203186,1.0,1.0,0.0,1.0,-3.589625597000122,3.5896151065826416,1.0366826245444828e-05,2.7750439643859863,0.3213621973991394,0.3213621973991394,0.0,230.4217529296875,237.0,9531.3291015625,-0.0,4059.441650390625,1.0,283.1499938964844,287.85467529296875,289.77947998046875,290.4894714355469,293.1499938964844,293.1499938964844,283.1499938964844,18082.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305638074874878,1.0,0.0,0.0,0.4830079078674316,0.4876887202262878,1.5566893551977046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.98974609375,0.0,21.50895881652832,1895.4371337890625,0.0,333.25616455078125,0.2489751726388931,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192317247390747,0.2822549343109131,0.2587310671806335,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9003010392189026,0.5685463547706604,0.541440486907959,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859704494476318,0.5460941791534424,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994109988212585,0.393238753080368,0.3767803609371185,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7150015830993652,0.2771018147468567,1.2689075469970703,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898744106292725,1.0,1.0,0.0,1.0,-3.593369722366333,3.5933592319488525,1.0388421287643723e-05,2.777923822402954,0.3189389705657959,0.3189389705657959,0.0,231.9397125244141,240.0,9456.1064453125,-0.0,4078.5576171875,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283622503280639,1.0,0.0,0.0,0.4784262776374817,0.4871920049190521,1.5272972220259362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.263671875,0.0,21.4364070892334,1895.4371337890625,0.0,328.8120422363281,0.2486922740936279,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181580066680908,0.2821897566318512,0.2587232887744903,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898678183555603,0.5681551098823547,0.5411258339881897,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873266339302063,0.5483346581459045,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566650390625,0.7982303500175476,0.3933277726173401,0.3769159615039825,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140762209892273,0.2772501409053802,1.2698187828063965,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910935640335083,1.0,1.0,0.0,1.0,-3.5969371795654297,3.596926689147949,1.0409034985059408e-05,2.780673027038574,0.3164380490779876,0.3164380490779876,0.0,233.4822540283203,240.0,9378.748046875,-0.0,4097.3974609375,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260932505130768,1.0,0.0,0.0,0.4737480580806732,0.4876097738742828,1.4975743312106715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.56982421875,0.0,21.406896591186523,1895.4371337890625,0.0,324.28515625,0.2484631687402725,1.0,0.0,3.0,1.0,0.0
