time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170536518096924,0.2821247577667236,0.2587179839611053,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970243334770203,0.5677658319473267,0.5408157706260681,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886874079704285,0.5502999424934387,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970221638679504,0.3934193253517151,0.3770563304424286,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131200432777405,0.2774007320404053,1.2707505226135254,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922896504402161,1.0,1.0,0.0,1.0,-3.600212574005127,3.6002020835876465,1.042799158312846e-05,2.7832019329071045,0.3138554692268371,0.3138554692268371,0.0,235.0594024658203,243.0,9299.57421875,-0.0,4115.71484375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18047.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423744797706604,1.0,0.0,0.0,0.4690029621124267,0.488509863615036,1.4677247861527576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.891357421875,0.0,21.40251350402832,1895.4371337890625,0.0,319.6554870605469,0.248274564743042,1.0,0.0,3.0,1.0,0.0
11984220,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4728088378906,0.7159123420715332,0.2820589244365692,0.2587144672870636,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4730224609375,0.8953337669372559,0.5673772692680359,0.5405091643333435,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4730834960937,0.9990023970603944,0.790071427822113,0.5519224405288696,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4729309082031,0.7957811951637268,0.3935124278068542,0.3772008121013641,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4727783203125,0.7121270895004272,0.2775530517101288,1.271701693534851,288.4730224609375,288.8550109863281,291.00079345703125,286.77801513671875,291.0013427734375,297.26580810546875,288.4735717773437,1.0,0.6934531927108765,1.0,1.0,0.0,1.0,-3.6031107902526855,3.603100299835205,1.0444789950270206e-05,2.7854433059692383,0.3111869096755981,0.3111869096755981,0.0,236.673568725586,243.0,9218.654296875,-0.0,4133.29345703125,1.0,283.1499938964844,287.88360595703125,289.7540283203125,290.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18040.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213059544563293,1.0,0.0,0.0,0.4641976356506347,0.4895507991313934,1.437802765735796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2954.377197265625,0.0,21.40801048278809,1895.4371337890625,0.0,314.9059143066406,0.2481106072664261,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147409319877625,0.2819916605949402,0.2587116062641144,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936187624931335,0.5669883489608765,0.5402045249938965,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984431266784668,0.7914937138557434,0.5532103776931763,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945181131362915,0.3936063349246979,0.3773481547832489,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711105227470398,0.2777069509029388,1.2726683616638184,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945792436599731,1.0,1.0,0.0,1.0,-3.6056299209594727,3.605619430541992,1.0459405530127697e-05,2.7873926162719727,0.3084288835525512,0.3084288835525512,0.0,238.3132476806641,246.0,9135.935546875,-0.0,4150.0537109375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187703430652618,1.0,0.0,0.0,0.4593245387077331,0.4905314743518829,1.4077735421835769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.11767578125,0.0,21.413545608520508,1895.4371337890625,0.0,310.02899169921875,0.2479573786258697,1.0,0.0,3.0,1.0,0.0
11984340,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.7135665416717529,0.2819234132766723,0.2587078213691711,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.48876953125,0.891917884349823,0.5665993690490723,0.5398998856544495,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.48883056640625,0.99771910905838,0.7929576635360718,0.5542928576469421,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886779785156,0.793266773223877,0.3937013745307922,0.3774966597557068,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.7100828289985657,0.277863085269928,1.2736445665359497,288.4887390136719,288.8966064453125,290.9672546386719,286.7649230957031,290.9678039550781,297.2626342773437,288.4892883300781,1.0,0.6956723928451538,1.0,1.0,0.0,1.0,-3.6079158782958975,3.607905387878418,1.0472665962879546e-05,2.7891573905944824,0.305576354265213,0.305576354265213,0.0,239.94674682617188,246.0,9051.39453125,-0.0,4166.1767578125,1.0,283.1499938964844,287.89794921875,289.7390441894531,290.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,18036.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161302149295807,1.0,0.0,0.0,0.4543713629245758,0.4913390874862671,1.3775754759137726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.1103515625,0.0,21.413286209106445,1895.4371337890625,0.0,305.0152587890625,0.2478052228689193,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124159336090088,0.2818552255630493,0.2587024271488189,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902674913406372,0.5662111639976501,0.539594292640686,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997014045715332,0.7944473624229431,0.5553523898124695,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920591235160828,0.3937983214855194,0.3776452541351318,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090882062911987,0.2780223488807678,1.274626612663269,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967461109161377,1.0,1.0,0.0,1.0,-3.610176801681519,3.610166311264038,1.048578542395262e-05,2.790901660919189,0.3026320934295654,0.3026320934295654,0.0,241.5468292236328,249.0,8965.0537109375,-0.0,4182.04833984375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133918583393097,1.0,0.0,0.0,0.4493290781974792,0.4919875264167785,1.3471703752543362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.47509765625,0.0,21.406524658203125,1895.4371337890625,0.0,299.88189697265625,0.2476483881473541,1.0,0.0,3.0,1.0,0.0
11984460,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.7112469673156738,0.2817383706569671,0.2586805522441864,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046081542969,0.888623058795929,0.5657755136489868,0.5392723083496094,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.9963107109069824,0.7959000468254089,0.5564126372337341,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045166015625,0.7908520102500916,0.3938480913639068,0.3777782022953033,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.7080780267715454,0.2781343162059784,1.2755377292633057,288.5046081542969,288.940185546875,290.9320983886719,286.7503967285156,290.93267822265625,297.2599182128906,288.5051574707031,1.0,0.6977971196174622,1.0,1.0,0.0,1.0,-3.612295866012573,3.6122853755950928,1.0498129086045084e-05,2.792550802230835,0.2995850741863251,0.2995850741863251,0.0,243.144287109375,249.0,8876.3251953125,-0.0,4197.54296875,1.0,283.1499938964844,287.9122619628906,289.7227478027344,290.3866271972656,293.1499938964844,293.1499938964844,283.1499938964844,18039.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105836451053619,1.0,0.0,0.0,0.4441837966442108,0.4924599528312683,1.3164941137233654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.11767578125,0.0,21.392030715942383,1895.4371337890625,0.0,294.685791015625,0.2474833130836486,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099434733390808,0.2815411388874054,0.2585999667644501,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.886867105960846,0.5652609467506409,0.5388903021812439,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.9955151677131652,0.7972758412361145,0.5574325323104858,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895299196243286,0.3938170969486236,0.3778500854969024,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069386839866638,0.2781612277030945,1.2761484384536743,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987987160682678,1.0,1.0,0.0,1.0,-3.6137893199920654,3.613778829574585,1.0506871149118524e-05,2.7937264442443848,0.29642054438591,0.29642054438591,0.0,244.81236267089844,252.0,8784.0185546875,-0.0,4211.8193359375,1.0,283.1499938964844,287.9193420410156,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077492356300354,1.0,0.0,0.0,0.4389095306396484,0.4927902817726135,1.2854154185504283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.807861328125,0.0,21.370704650878903,1895.4371337890625,0.0,289.508544921875,0.2473085075616836,1.0,0.0,3.0,1.0,0.0
11984580,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193786621094,0.7085035443305969,0.2812781929969787,0.2584563195705414,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51959228515625,0.8850090503692627,0.564681351184845,0.5384434461593628,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5196533203125,0.9946308732032776,0.7985849380493164,0.5584049820899963,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5195007324219,0.7880991101264954,0.3937185406684875,0.3778546750545501,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193786621094,0.7056735157966614,0.2781134247779846,1.2764129638671875,288.5195617675781,288.9879455566406,290.8935852050781,286.7328491210937,290.89422607421875,297.25494384765625,288.5200500488281,1.0,0.6997365355491638,1.0,1.0,0.0,1.0,-3.614574432373047,3.6145639419555664,1.0511483196751216e-05,2.7943501472473145,0.2931236326694488,0.2931236326694488,0.0,246.53738403320312,252.0,8687.9013671875,-0.0,4224.564453125,1.0,283.1499938964844,287.9262084960937,289.7043762207031,290.35516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048809111118316,1.0,0.0,0.0,0.4334815442562103,0.4929919838905334,1.2538185600874384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2779.2802734375,0.0,21.34280014038086,1895.4371337890625,0.0,284.33551025390625,0.2471228092908859,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069822549819946,0.280967652797699,0.2582660019397735,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8831033110618591,0.5640540719032288,0.5379480123519897,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936962127685548,0.7998413443565369,0.5593394041061401,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866114377975464,0.393570214509964,0.3778083324432373,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.704332709312439,0.278008222579956,1.276402473449707,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700613260269165,1.0,1.0,0.0,1.0,-3.6148064136505127,3.614795923233032,1.0512867447687311e-05,2.794541597366333,0.2896928787231445,0.2896928787231445,0.0,248.2823028564453,255.0,8588.1689453125,-0.0,4235.95703125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019673764705658,1.0,0.0,0.0,0.4279003739356994,0.493111789226532,1.2217399536496032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.525634765625,0.0,21.31023597717285,1895.4371337890625,0.0,279.14617919921875,0.2469276487827301,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054149508476257,0.2806149423122406,0.2580345869064331,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811733722686768,0.5633841753005981,0.5374093651771545,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9927276372909546,0.8010479807853699,0.5602378845214844,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850891947746277,0.3933776915073395,0.3777168095111847,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029373645782471,0.2778506875038147,1.2761409282684326,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014272809028625,1.0,1.0,0.0,1.0,-3.614537239074707,3.6145267486572266,1.0511325854167808e-05,2.794342041015625,0.2861144542694092,0.2861144542694092,0.0,250.0294342041016,255.0,8484.6875,-0.0,4246.021484375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989738523960113,1.0,0.0,0.0,0.422149658203125,0.4931543171405792,1.1891218676396422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.4482421875,0.0,21.27314186096192,1895.4371337890625,0.0,273.8797912597656,0.246722787618637,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038238644599915,0.2802287936210632,0.2577708661556244,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792409896850586,0.562680184841156,0.5368364453315735,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.9917408227920532,0.8022122383117676,0.5611059069633484,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835542559623718,0.3931501805782318,0.3775897026062011,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015104293823242,0.2776510417461395,1.2756763696670532,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021850347518921,1.0,1.0,0.0,1.0,-3.6138641834259033,3.613853693008423,1.0507426850381307e-05,2.7938272953033447,0.2823867797851562,0.2823867797851562,0.0,251.7660980224609,258.0,8377.59765625,-0.0,4254.9365234375,1.0,283.1499938964844,287.9457092285156,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958741426467895,1.0,0.0,0.0,0.4162345230579376,0.4931485950946808,1.1560315371639264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.126953125,0.0,21.23284149169922,1895.4371337890625,0.0,268.4930725097656,0.2465098202228546,1.0,0.0,3.0,1.0,0.0
11984820,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.7022193074226379,0.2798137664794922,0.2574792504310608,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469055175781,0.8773159980773926,0.5619466304779053,0.53623366355896,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.9907429218292236,0.803337574005127,0.561945915222168,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468139648437,0.7820166945457458,0.3928925693035126,0.3774320185184479,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.7000631093978882,0.2774148285388946,1.2750358581542969,288.546875,289.09600830078125,290.8064270019531,286.68878173828125,290.80718994140625,297.2413024902344,288.5473327636719,1.0,0.7028908133506775,1.0,1.0,0.0,1.0,-3.612839460372925,3.612828969955444,1.0501478755031712e-05,2.7930386066436768,0.2785035371780395,0.2785035371780395,0.0,253.4870147705078,258.0,8266.9365234375,-0.0,4262.80712890625,1.0,283.1499938964844,287.9520874023437,289.65704345703125,290.2790832519531,293.1499938964844,293.1499938964844,283.1499938964844,18052.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926397860050201,1.0,0.0,0.0,0.4101536273956299,0.4931039214134216,1.1225006701920393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2640.576171875,0.0,21.18983459472656,1895.4371337890625,0.0,262.9407043457031,0.2462895661592483,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006082534790039,0.2793740928173065,0.2571640908718109,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8754042387008667,0.5611875653266907,0.5356056094169617,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897382259368896,0.8044280409812927,0.5627610683441162,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804831266403198,0.3926094174385071,0.3772486448287964,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6986037492752075,0.2771476805210113,1.274247169494629,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035509347915649,1.0,1.0,0.0,1.0,-3.61151647567749,3.6115059852600098,1.0493794434296431e-05,2.792017698287964,0.2744642794132232,0.2744642794132232,0.0,255.1908721923828,261.0,8152.873046875,-0.0,4269.76708984375,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892561495304107,1.0,0.0,0.0,0.4039158225059509,0.4930322170257568,1.0886172852053733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.874755859375,0.0,21.144775390625,1895.4371337890625,0.0,257.202392578125,0.246063232421875,1.0,0.0,3.0,1.0,0.0
11984940,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602111816406,0.6989926695823669,0.2789105176925659,0.2568261623382568,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5603942871094,0.873507559299469,0.5604037642478943,0.5349529385566711,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5604553222656,0.9887277483940125,0.8054834008216858,0.5635510087013245,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.560302734375,0.7789553999900818,0.3923015594482422,0.3770405352115631,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5601806640625,0.6971346735954285,0.2768508195877075,1.2733163833618164,288.5603942871094,289.1557312011719,290.75830078125,286.66259765625,290.7590637207031,297.2337951660156,288.5608215332031,1.0,0.7041661739349365,1.0,1.0,0.0,1.0,-3.609905481338501,3.609894990921021,1.0484436643309891e-05,2.7907724380493164,0.2702544033527374,0.2702544033527374,0.0,256.8764343261719,261.0,8035.27099609375,-0.0,4275.83544921875,1.0,283.1499938964844,287.9648742675781,289.6278381347656,290.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18055.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856905102729797,1.0,0.0,0.0,0.397508293390274,0.4929318428039551,1.0543550033048632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.96435546875,0.0,21.097606658935547,1895.4371337890625,0.0,251.22833251953125,0.2458307743072509,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973762512207031,0.278426855802536,0.2564692795276642,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716278076171875,0.559598982334137,0.5342795848846436,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877131581306458,0.8065078854560852,0.5643191337585449,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774363160133362,0.3919729590415954,0.3768118619918823,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956606507301331,0.276529312133789,1.2722688913345337,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047438621520996,1.0,1.0,0.0,1.0,-3.608055591583252,3.608045101165772,1.0473690053913742e-05,2.789341449737549,0.2658803462982178,0.2658803462982178,0.0,258.5459899902344,264.0,7914.46533203125,-0.0,4281.15625,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819495737552643,1.0,0.0,0.0,0.3909518122673034,0.4928160905838012,1.020007101004694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.998291015625,0.0,21.0490837097168,1895.4371337890625,0.0,245.0351409912109,0.2455936819314956,1.0,0.0,3.0,1.0,0.0
11985060,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.57403564453125,0.6957587599754333,0.277923047542572,0.2560935020446777,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5742492675781,0.869764506816864,0.5587729215621948,0.5335854887962341,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5743103027344,0.9866936802864076,0.8075005412101746,0.5650647282600403,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741577148437,0.7759255170822144,0.3916234374046325,0.376562625169754,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.57403564453125,0.6941817402839661,0.2761833369731903,1.2711060047149658,288.57421875,289.2188415527344,290.7073974609375,286.63397216796875,290.7082214355469,297.2261047363281,288.57470703125,1.0,0.7052843570709229,1.0,1.0,0.0,1.0,-3.605967044830322,3.605956554412842,1.0461563761055004e-05,2.78772497177124,0.2613264918327331,0.2613264918327331,0.0,260.1997985839844,264.0,7790.35498046875,-0.0,4285.7333984375,1.0,283.1499938964844,287.9779357910156,289.5955810546875,290.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18057.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780097961425781,1.0,0.0,0.0,0.3842334747314453,0.4926802515983581,9.858641902837917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2482.9130859375,0.0,20.99903106689453,1895.4371337890625,0.0,238.588607788086,0.2453518807888031,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941419243812561,0.2774018049240112,0.2557015419006347,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679178953170776,0.5579284429550171,0.5328736305236816,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856695532798768,0.8084647059440613,0.5657904148101807,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744238376617432,0.3912557959556579,0.376295804977417,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6927005052566528,0.2758165299892425,1.2698460817337036,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057936191558838,1.0,1.0,0.0,1.0,-3.603675842285156,3.603665351867676,1.044826512952568e-05,2.785950899124145,0.2566009759902954,0.2566009759902954,0.0,261.8409118652344,267.0,7663.33251953125,-0.0,4289.6806640625,1.0,283.1499938964844,287.9846496582031,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373890608549118,1.0,0.0,0.0,0.3773770928382873,0.4925347566604614,9.523303923231197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.880859375,0.0,20.94807815551757,1895.4371337890625,0.0,231.9239044189453,0.2451067417860031,1.0,0.0,3.0,1.0,0.0
11985180,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5883178710937,0.6925249695777893,0.2768630087375641,0.2552933692932129,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885314941406,0.8660867810249329,0.5570653080940247,0.5321437120437622,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5885925292969,0.9846397042274476,0.8093996047973633,0.5664955377578735,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58843994140625,0.772930383682251,0.3908697664737701,0.3760111927986145,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5883178710937,0.6912163496017456,0.2754290401935577,1.2684900760650637,288.5885314941406,289.2850646972656,290.65399169921875,286.60308837890625,290.65484619140625,297.21844482421875,288.5889892578125,1.0,0.7062721848487854,1.0,1.0,0.0,1.0,-3.601181745529175,3.6011712551116943,1.0433797797304578e-05,2.7840192317962646,0.2516917586326599,0.2516917586326599,0.0,263.47021484375,267.0,7533.39453125,-0.0,4293.00390625,1.0,283.1499938964844,287.9915466308594,289.5609436035156,290.1312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18059.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695820271968841,1.0,0.0,0.0,0.3703766465187073,0.4923759996891022,9.195574079967628e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.876953125,0.0,20.896120071411133,1895.4371337890625,0.0,225.0263519287109,0.2448583543300628,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909083127975464,0.2763079404830932,0.2548703551292419,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642706274986267,0.5561845898628235,0.5313971638679504,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9836034178733826,0.8103065490722656,0.567181408405304,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714449167251587,0.3904666006565094,0.3757102489471435,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.689730167388916,0.2750226259231567,1.2670472860336304,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067234516143799,1.0,1.0,0.0,1.0,-3.5985023975372314,3.598491907119751,1.0418267265777104e-05,2.7819440364837646,0.2465997487306594,0.2465997487306594,0.0,265.09002685546875,270.0,7400.7958984375,-0.0,4295.765625,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650983273983001,1.0,0.0,0.0,0.3632459342479706,0.4922091960906982,8.877044876953732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.011474609375,0.0,20.84350776672364,1895.4371337890625,0.0,217.91824340820312,0.2446075677871704,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892914175987244,0.275736540555954,0.2544324994087219,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.862468421459198,0.5552863478660583,0.5306338667869568,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825598001480104,0.8111851811408997,0.5678475499153137,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699666023254395,0.3900461196899414,0.3753927946090698,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882414817810059,0.2745974361896515,1.2655185461044312,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071479558944702,1.0,1.0,0.0,1.0,-3.5956382751464844,3.595627784729004,1.0401677172922064e-05,2.779725313186645,0.2413166910409927,0.2413166910409927,0.0,266.7013244628906,270.0,7265.63525390625,-0.0,4297.97216796875,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604375123977661,1.0,0.0,0.0,0.3559857010841369,0.4920337796211242,8.568020959387468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.299072265625,0.0,20.790266036987305,1895.4371337890625,0.0,210.5934295654297,0.2443546503782272,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876739859580994,0.2751492261886596,0.253980278968811,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606792092323303,0.5543707013130188,0.5298543572425842,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815079569816588,0.8120355010032654,0.5684943199157715,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684947848320007,0.3896085917949676,0.3750593364238739,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867502927780151,0.2741541564464569,1.2639080286026,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075474262237549,1.0,1.0,0.0,1.0,-3.5925960540771484,3.592585802078247,1.0384070264990442e-05,2.7773687839508057,0.2358380109071731,0.2358380109071731,0.0,268.3056030273437,273.0,7128.07421875,-0.0,4299.65283203125,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556075990200043,1.0,0.0,0.0,0.3486030697822571,0.4918521642684936,8.268622231355494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.807861328125,0.0,20.736581802368164,1895.4371337890625,0.0,203.05914306640625,0.2441000938415527,1.0,0.0,3.0,1.0,0.0
11985420,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6181640625,0.6860561370849609,0.2745466232299804,0.2535143196582794,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.618408203125,0.8589024543762207,0.5534383654594421,0.529059112071991,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.61846923828125,0.980447232723236,0.8128584027290344,0.5691221952438354,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6182861328125,0.7670291662216187,0.3891545832157135,0.374710351228714,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6181640625,0.6852568984031677,0.273693710565567,1.2622199058532717,288.6183776855469,289.4256896972656,290.5405578613281,286.5352783203125,290.54150390625,297.2032775878906,288.6188659667969,1.0,0.7079235911369324,1.0,1.0,0.0,1.0,-3.589383840560913,3.589373588562012,1.036549383570673e-05,2.774880170822144,0.2301636934280395,0.2301636934280395,0.0,269.9042663574219,273.0,6988.384765625,-0.0,4300.83740234375,1.0,283.1499938964844,288.0215148925781,289.4862670898437,290.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,18061.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506209850311279,1.0,0.0,0.0,0.3411113917827606,0.4916672110557556,7.978896654492473e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.630615234375,0.0,20.682666778564453,1895.4371337890625,0.0,195.326400756836,0.243844524025917,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844384074211121,0.2739294767379761,0.2530354559421539,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.85713791847229,0.5524899363517761,0.5282489657402039,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793775677680968,0.8136547803878784,0.5697320103645325,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.765569806098938,0.3886847496032715,0.3743466436862945,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837619543075562,0.2732170820236206,1.2604594230651855,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.708278238773346,1.0,1.0,0.0,1.0,-3.58601188659668,3.586001396179199,1.0346012459194752e-05,2.7722675800323486,0.2242976427078247,0.2242976427078247,0.0,271.4984741210937,276.0,6846.91162109375,-0.0,4301.56103515625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454938530921936,1.0,0.0,0.0,0.3335291445255279,0.4914813637733459,7.698849557868925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.8857421875,0.0,20.628738403320312,1895.4371337890625,0.0,187.40907287597656,0.2435886561870575,1.0,0.0,3.0,1.0,0.0
11985540,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.6828194856643677,0.2732968032360077,0.2525427937507629,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337280273437,0.8553840517997742,0.5515242218971252,0.5274228453636169,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.9782971739768982,0.8144224882125854,0.5703222751617432,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336364746094,0.7641150951385498,0.3881978690624237,0.3739671111106872,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335144042969,0.6822642087936401,0.2727233171463012,1.2586225271224976,288.6337280273437,289.49951171875,290.4810485839844,286.498779296875,290.48199462890625,297.19580078125,288.6342163085937,1.0,0.708610475063324,1.0,1.0,0.0,1.0,-3.5824692249298096,3.582458734512329,1.0325564289814793e-05,2.7695231437683105,0.2182232141494751,0.2182232141494751,0.0,273.0888061523437,276.0,6703.63330078125,-0.0,4301.79931640625,1.0,283.1499938964844,288.0384826660156,289.4468078613281,289.9566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18061.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402184545993805,1.0,0.0,0.0,0.3258484005928039,0.4912927448749542,7.427408910132271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.54345703125,0.0,20.57474136352539,1895.4371337890625,0.0,179.28140258789062,0.2433325350284576,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6812003254890442,0.2726497054100036,0.2520374059677124,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536409735679626,0.550542414188385,0.5265818238258362,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772065877914428,0.8151633739471436,0.5708943605422974,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626657485961914,0.3876950442790985,0.373572826385498,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807647943496704,0.2722138166427612,1.2567158937454224,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089226245880127,1.0,1.0,0.0,1.0,-3.5787699222564697,3.5787596702575684,1.0304234820068814e-05,2.7666573524475098,0.2119511365890503,0.2119511365890503,0.0,274.67626953125,279.0,6559.017578125,-0.0,4301.59765625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348157405853271,1.0,0.0,0.0,0.3180969655513763,0.4911069869995117,7.1647505706096135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.77734375,0.0,20.52102470397949,1895.4371337890625,0.0,170.95899963378906,0.2430769801139831,1.0,0.0,3.0,1.0,0.0
11985660,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488647460937,0.6795797348022461,0.2719871401786804,0.2515183687210083,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64910888671875,0.8519073128700256,0.5495430827140808,0.5257247090339661,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.9761040806770324,0.8158752918243408,0.5714466571807861,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64898681640625,0.7612201571464539,0.3871749341487884,0.3731626272201538,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488647460937,0.6792624592781067,0.2716875374317169,1.2547348737716677,288.6490783691406,289.5752868652344,290.4199523925781,286.4608154296875,290.4209289550781,297.1883850097656,288.64959716796875,1.0,0.7092134952545166,1.0,1.0,0.0,1.0,-3.5749027729034424,3.574892520904541,1.0281959475832991e-05,2.7636613845825195,0.205464482307434,0.205464482307434,0.0,276.2613830566406,279.0,6413.05517578125,-0.0,4300.92822265625,1.0,283.1499938964844,288.0572204589844,289.4061584472656,289.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3292788863182068,1.0,0.0,0.0,0.3102678060531616,0.4909218251705169,6.909830485568591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2027.5654296875,0.0,20.4675235748291,1895.4371337890625,0.0,162.4119415283203,0.2428221106529235,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779588460922241,0.2713100910186767,0.250986635684967,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501831889152527,0.5485273599624634,0.5248525738716125,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.97499018907547,0.8165597319602966,0.5719805359840393,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597790360450745,0.3866385519504547,0.3727374672889709,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677758514881134,0.2711457014083862,1.252685546875,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094849944114685,1.0,1.0,0.0,1.0,-3.5708794593811035,3.570869207382202,1.0258811926178169e-05,2.760544776916504,0.1987742036581039,0.1987742036581039,0.0,277.8447570800781,282.0,6266.21728515625,-0.0,4299.82861328125,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236264586448669,1.0,0.0,0.0,0.3023886084556579,0.4907427430152893,6.662771223631125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0743408203125,0.0,20.414566040039062,1895.4371337890625,0.0,153.64697265625,0.2425686568021774,1.0,0.0,3.0,1.0,0.0
11985780,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640319824219,0.6763363480567932,0.2706174254417419,0.2504412233829498,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.8484671711921692,0.5474936962127686,0.5239640474319458,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6643371582031,0.9738632440567015,0.8172144889831543,0.5724942088127136,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6641845703125,0.7583408355712891,0.3860844373703003,0.3722960352897644,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640319824219,0.6762515902519226,0.2705871760845184,1.2505626678466797,288.66424560546875,289.6527099609375,290.3575134277344,286.4216003417969,290.3585205078125,297.1809997558594,288.66473388671875,1.0,0.7097359895706177,1.0,1.0,0.0,1.0,-3.566688060760498,3.5666778087615967,1.0234723959001713e-05,2.75729775428772,0.1918633133172989,0.1918633133172989,0.0,279.4268493652344,282.0,6118.50244140625,-0.0,4298.27001953125,1.0,283.1499938964844,288.0780639648437,289.364501953125,289.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18060.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178530633449554,1.0,0.0,0.0,0.2944534718990326,0.4905675053596496,6.422644194259419e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1930.29052734375,0.0,20.36208915710449,1895.4371337890625,0.0,144.63095092773438,0.2423167377710342,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747134923934937,0.2699100375175476,0.2498829364776611,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467594981193542,0.5464430451393127,0.5230599641799927,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727238416671752,0.8178409337997437,0.5729889273643494,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569063901901245,0.3855135142803192,0.3718392252922058,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747429966926575,0.2700130343437195,1.2483716011047363,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099679112434387,1.0,1.0,0.0,1.0,-3.562338829040528,3.562328815460205,1.0209761057922153e-05,2.753928899765014,0.1847429722547531,0.1847429722547531,0.0,281.008056640625,270.0,5970.37939453125,-0.0,4296.2841796875,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119759857654571,1.0,0.0,0.0,0.2864898443222046,0.4904016256332397,6.189577739235119e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3734130859373,0.0,20.310407638549805,1895.4371337890625,0.0,135.3636016845703,0.2420670539140701,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746587157249451,0.2691890597343445,0.2492078691720962,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468961715698242,0.5453745126724243,0.5220303535461426,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736987948417664,0.8184382915496826,0.573383092880249,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571308016777039,0.3849249482154846,0.3712568879127502,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6748014092445374,0.269422709941864,1.2455904483795166,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084177136421204,1.0,1.0,0.0,1.0,-3.55672025680542,3.5567100048065186,1.0177676813327707e-05,2.7496204376220703,0.1774011105298996,0.1774011105298996,0.0,279.7718505859375,270.0,5821.53857421875,-0.0,4273.796875,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059960305690765,1.0,0.0,0.0,0.2784996926784515,0.4902434647083282,5.962963456340731e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3389892578125,0.0,20.259502410888672,1895.4371337890625,0.0,125.81673431396484,0.241819828748703,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754183173179626,0.268464595079422,0.2484723478555679,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479903340339661,0.5442947149276733,0.5209311842918396,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757474064826964,0.819012463092804,0.5737181901931763,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582170367240906,0.3843259513378143,0.3706054985523224,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756719946861267,0.2688242495059967,1.2424896955490112,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.6858825683594,1.0,0.7062575817108154,1.0,1.0,0.0,1.0,-3.550403594970703,3.550393581390381,1.0141560778720304e-05,2.7447378635406494,0.1698274910449981,0.1698274910449981,0.0,277.0824279785156,258.0,5672.33935546875,-0.0,4240.71533203125,1.0,283.1499938964844,288.11407470703125,289.3006286621094,289.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999182045459747,1.0,0.0,0.0,0.2704855501651764,0.4900915920734405,5.742272435327322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1807861328125,0.0,20.2093505859375,1895.4371337890625,0.0,115.9664077758789,0.2415751814842224,1.0,0.0,3.0,1.0,0.0
