time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.6767113208770752,0.267737865447998,0.2477016150951385,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.8497123122215271,0.5432048439979553,0.5197877287864685,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6919250488281,0.9784448146820068,0.8195641040802002,0.5740122199058533,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6917724609375,0.7598699331283569,0.3837180733680725,0.3699106872081756,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.6770740747451782,0.268219918012619,1.239194631576538,288.6918334960937,289.8113708496094,290.22955322265625,286.3402404785156,290.2305908203125,297.1665954589844,288.6922302246094,1.0,0.7036212086677551,1.0,1.0,0.0,1.0,-3.5436558723449707,3.5436458587646484,1.0103035492647903e-05,2.739516496658325,0.1620230674743652,0.1620230674743652,0.0,273.4975280761719,258.0,5523.25732421875,-0.0,4201.18701171875,1.0,283.1499938964844,288.1274108886719,289.2833251953125,289.70245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942695021629333,1.0,0.0,0.0,0.2624629437923431,0.4899511933326721,5.527377666680877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1734.2421875,0.0,20.160194396972656,1895.4371337890625,0.0,101.55367279052734,0.2413335591554641,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784142851829529,0.2670081853866577,0.246905580163002,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519209027290344,0.5421048998832703,0.5186107754707336,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.981583058834076,0.8200930953025818,0.5742731094360352,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619627714157104,0.3831013143062591,0.3691834211349487,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.678885281085968,0.2676101326942444,1.2357596158981323,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.69830322265625,1.0,0.7006415724754333,1.0,1.0,0.0,1.0,-3.536590099334717,3.5365798473358154,1.00627639767481e-05,2.734046220779419,0.1539906859397888,0.1539906859397888,0.0,269.2818908691406,246.0,5374.60205078125,-0.0,4157.15625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.6851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920663356781006,1.0,0.0,0.0,0.2544491589069366,0.4898247718811035,5.318213425198337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5443115234375,0.0,20.11219596862793,1895.4371337890625,0.0,89.29022979736328,0.2410953938961029,1.0,0.0,3.0,1.0,0.0
11986140,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70361328125,0.6804565787315369,0.2662743330001831,0.2460892647504806,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.8545381426811218,0.540993869304657,0.5174058079719543,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.9850279688835144,0.8205979466438293,0.5745044350624084,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.7644248008728027,0.3824747800827026,0.3684293329715729,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70361328125,0.6810358762741089,0.2669943869113922,1.2322137355804443,288.70379638671875,289.8919982910156,290.1645202636719,286.2984924316406,290.1655578613281,297.15985107421875,288.7041320800781,1.0,0.6973991990089417,1.0,1.0,0.0,1.0,-3.529264450073242,3.52925443649292,1.0021093657996971e-05,2.7283732891082764,0.1457226425409317,0.1457226425409317,0.0,264.5989685058594,246.0,5226.5078125,-0.0,4109.7978515625,1.0,283.1499938964844,288.1565246582031,289.2846984863281,289.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,18056.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917549908161163,1.0,0.0,0.0,0.2464508116245269,0.4897124469280243,5.114457746202561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1638.679931640625,0.0,20.065404891967773,1895.4371337890625,0.0,87.39558410644531,0.2408609986305236,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827802062034607,0.2655349671840668,0.2452564835548401,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8575013279914856,0.5398707985877991,0.5161772966384888,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988667905330658,0.8210777044296265,0.5747095346450806,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671986222267151,0.3818375468254089,0.3676528632640838,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834683418273926,0.2663719952106476,1.2285791635513306,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939598321914673,1.0,1.0,0.0,1.0,-3.52172589302063,3.521715879440308,9.978297384805046e-06,2.7225341796875,0.1372174620628357,0.1372174620628357,0.0,259.5823059082031,234.0,5079.18994140625,-0.0,4060.066650390625,1.0,283.1499938964844,288.1724548339844,289.2718200683594,289.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18055.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916779220104217,1.0,0.0,0.0,0.2384806126356125,0.489615797996521,4.915978735198223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.370849609375,0.0,20.019927978515625,1895.4371337890625,0.0,86.92332458496094,0.2406307011842727,1.0,0.0,3.0,1.0,0.0
11986260,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7145690917969,0.6853457093238831,0.264788806438446,0.2444095313549041,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147521972656,0.8607696890830994,0.5387349128723145,0.5149279832839966,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.9924200773239136,0.8215314149856567,0.5748902559280396,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71466064453125,0.7702459692955017,0.3811886310577392,0.3668567836284637,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7145690917969,0.6861435770988464,0.2657420933246612,1.2248696088790894,288.7147216796875,289.9731750488281,290.0990600585937,286.25634765625,290.1001281738281,297.1532897949219,288.71502685546875,1.0,0.6903694272041321,1.0,1.0,0.0,1.0,-3.514002084732056,3.5139923095703125,9.934544323186856e-06,2.7165510654449463,0.128473162651062,0.128473162651062,0.0,254.3264923095703,234.0,4932.84521484375,-0.0,4008.625,1.0,283.1499938964844,288.1893920898437,289.2519836425781,289.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,18054.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913410067558288,1.0,0.0,0.0,0.2305504977703094,0.4895367622375488,4.722646274046838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.96484375,0.0,19.97587776184082,1895.4371337890625,0.0,84.84729766845703,0.2404047697782516,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881245970726013,0.2640347182750702,0.2435499876737594,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.864315390586853,0.5375853180885315,0.5136599540710449,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996220588684082,0.8219580054283142,0.5750482082366943,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735400795936584,0.3805272281169891,0.3660430908203125,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890330910682678,0.265103816986084,1.2210946083068848,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866621375083923,1.0,1.0,0.0,1.0,-3.5061135292053223,3.506103515625,9.889954526443034e-06,2.710439920425415,0.1194904893636703,0.1194904893636703,0.0,248.9017791748047,222.0,4787.68115234375,-0.0,3955.965576171875,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907542586326599,1.0,0.0,0.0,0.2226744443178177,0.4894763231277466,4.534402187061913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.8023681640625,0.0,19.93334007263184,1895.4371337890625,0.0,81.20137786865234,0.2401835769414901,1.0,0.0,3.0,1.0,0.0
11986380,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244567871094,0.6909441947937012,0.26326784491539,0.2426855117082595,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.724609375,0.8679364323616028,0.5364172458648682,0.512381374835968,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7246398925781,0.9990000128746032,0.8223788142204285,0.5742836594581604,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.776896595954895,0.3798479437828064,0.3652196526527405,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244567871094,0.6919640898704529,0.2644527554512024,1.2172937393188477,288.724609375,290.0545349121094,290.033447265625,286.2139587402344,290.0345153808594,297.1468505859375,288.7248229980469,1.0,0.6828029751777649,1.0,1.0,0.0,1.0,-3.4970643520355225,3.4970543384552,9.839178346737754e-06,2.703521013259888,0.1102583333849906,0.1102583333849906,0.0,243.52835083007807,222.0,4643.53173828125,-0.0,3900.894287109375,1.0,283.1499938964844,288.2264099121094,289.2074584960937,289.5632019042969,293.1499938964844,293.1499938964844,283.1499938964844,18052.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900456190109253,1.0,0.0,0.0,0.2148563116788864,0.489432156085968,4.350969362576507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.030517578125,0.0,19.892257690429688,1895.4371337890625,0.0,76.7800521850586,0.2399672120809555,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931275129318237,0.2624682784080505,0.2418386340141296,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708177208900452,0.5352115631103516,0.5111173391342163,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8231040835380554,0.5684423446655273,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795792818069458,0.3791297972202301,0.3644100725650787,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694259762763977,0.2637715935707092,1.2135858535766602,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785228848457336,1.0,1.0,0.0,1.0,-3.4821348190307617,3.4821250438690186,9.755754945217632e-06,2.692129611968994,0.1007727831602096,0.1007727831602096,0.0,238.8807373046875,210.0,4499.255859375,-0.0,3835.640380859375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289312481880188,1.0,0.0,0.0,0.2071107029914856,0.4894055724143982,4.172349132858244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6920166015625,0.0,19.85269546508789,1895.4371337890625,0.0,72.2220687866211,0.2397557944059372,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953777074813843,0.2616462111473083,0.2409651279449463,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738111257553101,0.5339769721031189,0.5098203420639038,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243336081504822,0.56125408411026,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823513746261597,0.3783793151378631,0.3635651469230652,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966273188591003,0.2630741596221924,1.2097647190093994,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739465594291687,1.0,1.0,0.0,1.0,-3.465207099914551,3.4651975631713867,9.66104562394321e-06,2.679009199142456,0.0910131186246872,0.0910131186246872,0.0,234.11427307128903,210.0,4355.99462890625,-0.0,3765.395263671875,1.0,283.1499938964844,288.26715087890625,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885857224464416,1.0,0.0,0.0,0.1994290351867675,0.4893884360790252,3.998033459851058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.65185546875,0.0,19.8143253326416,1895.4371337890625,0.0,67.748291015625,0.2395490556955337,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978476047515869,0.2608090937137604,0.2400682419538498,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770990371704102,0.5327199697494507,0.5084923505783081,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259263038635254,0.5536138415336609,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.785375714302063,0.3776009678840637,0.362684816122055,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992218494415283,0.2623688578605652,1.2058576345443726,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691502928733826,1.0,1.0,0.0,1.0,-3.44758415222168,3.4475743770599365,9.562981176713947e-06,2.6653668880462646,0.0809887424111366,0.0809887424111366,0.0,229.12599182128903,198.0,4214.7412109375,-0.0,3692.70458984375,1.0,283.1499938964844,288.28863525390625,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878680527210235,1.0,0.0,0.0,0.1918305903673172,0.4893913269042969,3.8281768865999766e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.006103515625,0.0,19.77755355834961,1895.4371337890625,0.0,63.391544342041016,0.2393474131822586,1.0,0.0,3.0,1.0,0.0
11986620,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7005193829536438,0.2599589824676513,0.2391532808542251,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.88066166639328,0.5314427614212036,0.5071385502815247,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330322265625,0.9990000128746032,0.8277903199195862,0.5455930829048157,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.7886329889297485,0.3767972588539123,0.3617736399173736,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73297119140625,0.7020254135131836,0.2616574168205261,1.2018916606903076,288.7330017089844,290.2166748046875,289.9026794433594,286.1293334960937,289.9037475585937,297.1509094238281,288.7329406738281,1.0,0.6641697287559509,1.0,1.0,0.0,1.0,-3.429342746734619,3.429333448410034,9.461994523007888e-06,2.651242256164551,0.0706993117928505,0.0706993117928505,0.0,223.96707153320312,198.0,4075.36962890625,-0.0,3618.200439453125,1.0,283.1499938964844,288.31103515625,289.1221618652344,289.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,18047.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2871521413326263,1.0,0.0,0.0,0.1843287795782089,0.4894148707389831,3.662808056859035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1258.869384765625,0.0,19.742446899414062,1895.4371337890625,0.0,59.11678695678711,0.239151120185852,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703377902507782,0.2590977549552917,0.2382237911224365,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844833970069885,0.5301477313041687,0.5057631134986877,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298673033714294,0.5372500419616699,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921082973480225,0.3759712874889374,0.3608363568782806,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050220370292664,0.2609410583972931,1.1978816986083984,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.7339172363281,1.0,0.6590372323989868,1.0,1.0,0.0,1.0,-3.4105865955352783,3.4105772972106934,9.358707757201046e-06,2.63671612739563,0.0601540431380271,0.0601540431380271,0.0,218.6824188232422,186.0,3938.02734375,-0.0,3542.45947265625,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864327728748321,1.0,0.0,0.0,0.176941379904747,0.4894633591175079,3.502062195792632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3497314453125,0.0,19.709197998046875,1895.4371337890625,0.0,54.89850616455078,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.7064216732978821,0.258225679397583,0.2372808903455734,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.8885663151741028,0.5288353562355042,0.5043673515319824,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.9990000128746032,0.8321397304534912,0.5286051034927368,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.7958017587661743,0.3751235008239746,0.3598743081092834,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.7082099318504333,0.2602200806140899,1.193833351135254,288.7347717285156,290.2969055175781,289.8379821777344,286.0875244140625,289.83905029296875,297.1600036621094,288.73468017578125,1.0,0.6537652015686035,1.0,1.0,0.0,1.0,-3.391350746154785,3.3913414478302,9.253363714378793e-06,2.621816396713257,0.0493422821164131,0.0493422821164131,0.0,213.2925567626953,186.0,3802.626708984375,-0.0,3465.7421875,1.0,283.1499938964844,288.3587341308594,289.0802917480469,289.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,18044.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857083976268768,1.0,0.0,0.0,0.1696715503931045,0.4895316958427429,3.345768551099581e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.4718017578125,0.0,19.677654266357425,1895.4371337890625,0.0,50.73137664794922,0.2387757748365402,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096317410469055,0.2573438286781311,0.2363267242908477,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892901599407196,0.5275072455406189,0.5029540061950684,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345802426338196,0.5196974873542786,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7997044324874878,0.374255895614624,0.3588908314704895,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115246057510376,0.2594950199127197,1.189754843711853,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654663085937,288.7352600097656,1.0,0.6483755707740784,1.0,1.0,0.0,1.0,-3.3717029094696045,3.371693849563598,9.146375305135734e-06,2.606596231460572,0.0382746458053588,0.0382746458053588,0.0,207.8285522460937,189.0,3669.349853515625,-0.0,3388.43701171875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849789261817932,1.0,0.0,0.0,0.1625361293554306,0.4896239638328552,3.1940665667917756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.3104248046875,0.0,19.647985458374023,1895.4371337890625,0.0,46.61683654785156,0.23859703540802,1.0,0.0,3.0,1.0,0.0
11986860,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.7113087773323059,0.2564644515514374,0.2354348003864288,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.8953575491905212,0.5261769890785217,0.5016005039215088,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.9990000128746032,0.837020993232727,0.5141704082489014,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362365722656,0.8019289970397949,0.373382031917572,0.3579635322093963,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.7133218050003052,0.258778840303421,1.1860142946243286,288.7362670898437,290.3761901855469,289.7740478515625,286.0463256835937,289.7751159667969,297.1708984375,288.7362670898437,1.0,0.6449145078659058,1.0,1.0,0.0,1.0,-3.356725215911865,3.3567159175872803,9.064716323337052e-06,2.5947954654693604,0.0269544310867786,0.0269544310867786,0.0,204.3438415527344,189.0,3539.149169921875,-0.0,3333.97314453125,1.0,283.1499938964844,288.41033935546875,289.0390014648437,289.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,18041.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842452526092529,1.0,0.0,0.0,0.1555430889129638,0.4897390902042389,3.046917607107957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1080.9033203125,0.0,19.62017250061035,1895.4371337890625,0.0,42.56085968017578,0.2384245097637176,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120848894119263,0.2555752694606781,0.2345790714025497,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966647982597351,0.5248358249664307,0.5002822279930115,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391777873039246,0.5106461644172668,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031304478645325,0.3724927604198456,0.3570675551891327,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142391204833984,0.258057564496994,1.1824809312820437,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422188878059387,1.0,1.0,0.0,1.0,-3.3445398807525635,3.3445308208465576,8.998795237857848e-06,2.5852882862091064,0.0153998862951993,0.0153998862951993,0.0,202.02505493164065,192.0,3411.83544921875,-0.0,3292.9287109375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835094332695007,1.0,0.0,0.0,0.1487123370170593,0.4898815453052521,2.904545048920681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3895263671875,0.0,19.59443092346192,1895.4371337890625,0.0,38.57490158081055,0.2382585853338241,1.0,0.0,3.0,1.0,0.0
11986980,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701110839844,0.7122194170951843,0.2546952366828918,0.2337410300970077,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77398681640625,0.8971397876739502,0.5235120058059692,0.4989827871322632,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751159667969,0.9990000128746032,0.8410831093788147,0.5085353851318359,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7723999023437,0.8035892844200134,0.3716079294681549,0.3561854958534241,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7701721191406,0.71452796459198,0.2573390603065491,1.1790446043014526,288.77374267578125,290.4542236328125,289.71112060546875,286.00592041015625,289.7121887207031,297.177001953125,288.7841491699219,1.0,0.6401668190956116,1.0,1.0,0.0,1.0,-3.334233283996582,3.334224224090576,8.943235116021242e-06,2.5772504806518555,0.0040890933014452,0.0040890933014452,0.0,200.5086364746093,192.0,2999.40771484375,-0.0,3260.9541015625,1.0,283.1499938964844,288.4716796875,288.9955444335937,289.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18433.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824236750602722,1.0,0.0,0.0,0.0972518026828765,0.4548791646957397,1.866902854530394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,778.671630859375,0.0,18.244985580444336,1895.4371337890625,0.0,32.8446044921875,0.2365575432777404,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98687744140625,0.7121891379356384,0.2542363107204437,0.2330779731273651,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.8973247408866882,0.5227574110031128,0.4979289472103119,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.9990000128746032,0.8436068296432495,0.5071570873260498,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918518066406,0.8037911653518677,0.3711372017860412,0.3554809689521789,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.7146036624908447,0.2569200992584228,1.1762293577194214,288.9945373535156,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126647949219,1.0,0.6386613249778748,1.0,1.0,0.0,1.0,-3.326269626617432,3.326260566711426,8.900275133782998e-06,2.5709829330444336,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46324157714844,195.0,2064.457763671875,-0.0,3237.090576171875,1.0,283.1498107910156,288.5101318359375,288.9271850585937,289.0467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18512.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746599614620209,1.0,0.0,0.0,0.000162888871273,0.4279938042163849,3.088855777058641e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.24812316894531,0.0,16.814098358154297,1895.4371337890625,0.0,1.805319786071777,0.2335904538631439,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949462890625,0.712752103805542,0.2543534338474273,0.2329142242670059,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.200439453125,0.8980538249015808,0.5227747559547424,0.4975787401199341,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018737792969,0.9990000128746032,0.8470762968063354,0.5056040287017822,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8044990301132202,0.3712645769119262,0.3553054928779602,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.195068359375,0.7151349782943726,0.2569668591022491,1.1752967834472656,289.2001037597656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120666503906,1.0,0.6377382278442383,1.0,1.0,0.0,1.0,-3.322441339492798,3.322432279586792,8.879465895006433e-06,2.56789493560791,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5155334472656,195.0,1358.333740234375,-0.0,3223.13623046875,1.0,283.1494445800781,288.50994873046875,288.7923278808594,288.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,18152.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518493831157684,1.0,0.0,0.0,1.6239582691923715e-05,0.4568102359771728,3.079506051203995e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3413046002388,0.0,17.69317626953125,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.7136273384094238,0.2546642422676086,0.2330928295850753,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.8990395069122314,0.5230525135993958,0.4977084398269653,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.9990000128746032,0.8507812023162842,0.5041241645812988,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288269042969,0.8054754734039307,0.3716334402561188,0.3555247187614441,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7159417271614075,0.2572422921657562,1.175928831100464,289.3299255371094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372802734375,1.0,0.6373457312583923,1.0,1.0,0.0067695174366235,1.0,-3.322049856185913,3.322030544281006,1.9401679310249165e-05,2.5675086975097656,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76144409179688,198.0,884.7724609375,-0.0,3217.989501953125,1.0,283.1493835449219,288.5099182128906,288.647216796875,288.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154948860406875,1.0,0.0,0.0,1.598618291609455e-05,0.4721265435218811,3.0314539398688944e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.127685859799385,0.0,18.187822341918945,1895.4371337890625,0.0,0.0,0.2334877252578735,1.0,0.0,3.0,1.0,0.0
11987220,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058532714844,0.71429044008255,0.2549228966236114,0.2333381175994873,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4078063964844,0.8997228145599365,0.523262619972229,0.4979293644428253,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4082946777344,0.9990000128746032,0.8542720675468445,0.5032341480255127,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40704345703125,0.8062164783477783,0.3719891607761383,0.3558558821678161,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.7165982127189636,0.2575531005859375,1.177186369895935,289.4076843261719,290.6053771972656,289.5892333984375,285.928466796875,289.59033203125,297.2348022460937,289.41192626953125,1.0,0.6373679637908936,1.0,1.0,0.0135390348732471,1.0,-3.323448181152344,3.323404788970948,4.341495150583796e-05,2.5685389041900635,5.551115123125783e-17,5.551115123125783e-17,0.0,197.382064819336,198.0,566.8672485351562,-0.0,3218.969970703125,1.0,283.1493225097656,288.5098876953125,288.508544921875,288.58154296875,293.1499938964844,293.1499938964844,283.1499938964844,17938.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1674606204032898,1.0,0.0,0.0,1.5931353118503466e-05,0.4822971820831299,3.021056712085302e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128118097782135,0.0,18.552854537963867,1895.4371337890625,0.0,0.0,0.2338067144155502,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144930958747864,0.2550263106822967,0.233503058552742,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998368382453918,0.5232672095298767,0.4980343282222748,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573551774024963,0.5031546950340271,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064701557159424,0.3722080588340759,0.3561298549175262,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168776392936707,0.2577901482582092,1.1784262657165527,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376909613609314,1.0,1.0,0.0203085523098707,1.0,-3.3254971504211426,3.325402975082397,9.413056977791712e-05,2.57007384300232,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4334411621093,201.0,353.7615661621094,-0.0,3223.8515625,1.0,283.1492614746094,288.5098571777344,288.3764038085937,288.4459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083786860108375,1.0,0.0,0.0,1.591748332430143e-05,0.4889044463634491,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286031603813171,0.0,18.814239501953125,1895.4371337890625,0.0,0.0,0.2341484874486923,1.0,0.0,3.0,1.0,0.0
11987340,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46942138671875,0.7141675353050232,0.2549416720867157,0.2335275113582611,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46978759765625,0.8993166089057922,0.5230236053466797,0.4979396462440491,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698791503906,0.9990000128746032,0.8599674105644226,0.50390625,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696350097656,0.8061655163764954,0.3722390234470367,0.3562648594379425,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46942138671875,0.71670001745224,0.2578968703746795,1.1792783737182615,289.4697570800781,290.6778869628906,289.5307312011719,285.8918151855469,289.5321350097656,297.2524108886719,289.47052001953125,1.0,0.6382166743278503,1.0,1.0,0.0270780697464942,1.0,-3.3275041580200195,3.3273065090179443,0.0001976616913452,2.5715394020080566,5.551115123125783e-17,5.551115123125783e-17,0.0,197.89414978027344,201.0,211.0682067871093,-0.0,3230.968017578125,1.0,283.149169921875,288.50982666015625,288.2503967285156,288.31671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17928.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0387958511710166,1.0,0.0,0.0,1.592188527865801e-05,0.4931457042694092,3.0192610022371225e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286603212356567,0.0,18.9974365234375,1895.4371337890625,0.0,0.0,0.2344489693641662,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133376002311707,0.2546713352203369,0.2333978861570358,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8982071876525879,0.5225376486778259,0.4976286590099334,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8621078729629517,0.5054035782814026,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053253293037415,0.372073084115982,0.3562326431274414,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160696387290955,0.2578508257865906,1.1795636415481567,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.638866126537323,1.0,1.0,0.033847589045763,1.0,-3.329080820083618,3.328679084777832,0.0004018811741843,2.572580099105835,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70616149902344,204.0,115.8707275390625,-0.0,3239.119384765625,1.0,283.14910888671875,288.5097961425781,288.13018798828125,288.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,17940.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933002941892482e-05,0.4958297312259674,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284080743789672,0.0,19.123151779174805,1895.4371337890625,0.0,0.0,0.2346892356872558,1.0,0.0,3.0,1.0,0.0
11987460,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4692687988281,0.7120571732521057,0.2542328536510467,0.2331207394599914,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691162109375,0.8965929746627808,0.5218356847763062,0.4971139132976532,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4690856933594,0.9990000128746032,0.8638126850128174,0.5075303912162781,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691772460937,0.8040149211883545,0.3717223405838012,0.3560322225093841,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4692687988281,0.7150242924690247,0.2576497495174408,1.179215431213379,289.4691162109375,290.7480163574219,289.47418212890625,285.8568115234375,289.4825439453125,297.2532958984375,289.4687805175781,1.0,0.6395780444145203,1.0,1.0,0.0575513616204261,1.0,-3.3300280570983887,3.326630115509033,0.0033979844301939,2.570361614227295,5.551115123125783e-17,5.551115123125783e-17,0.0,199.80340576171875,204.0,56.24266052246094,-0.0,3247.458251953125,1.0,283.1490478515625,288.5097961425781,288.0154724121094,288.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5945173799991608e-05,0.497502714395523,3.023677228736199e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1279433667659759,0.0,19.207677841186523,1895.4371337890625,0.0,0.0,0.2348702251911163,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103933691978455,0.2536691129207611,0.2327190935611724,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945753574371338,0.5209777355194092,0.4964310526847839,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865173876285553,0.5101675987243652,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023216128349304,0.3712285757064819,0.355684757232666,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136189341545105,0.2573171854019165,1.1782631874084473,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403070688247681,1.0,1.0,0.0812551379203796,1.0,-3.330333709716797,3.3088629245758057,0.0214706845581531,2.5526483058929443,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11871337890625,207.0,40.56641387939453,-0.0,3255.46533203125,1.0,283.14898681640625,288.509765625,287.9059753417969,287.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,17966.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985314011573791,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207532405853,0.0,19.26353645324707,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5253295898437,0.7084705829620361,0.2531044781208038,0.2322588711977005,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285949707031,0.8923106789588928,0.5201318860054016,0.4956754446029663,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5295715332031,0.9990000128746032,0.8664504289627075,0.5131652355194092,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5273132324219,0.8003847002983093,0.3707181811332702,0.3552598655223846,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5254211425781,0.7119574546813965,0.2569432854652405,1.176924228668213,289.5284118652344,290.8154602050781,289.4197998046875,285.8236694335937,289.6199951171875,297.2455749511719,289.5365295410156,1.0,0.6410302519798279,1.0,1.0,0.1049589142203331,1.0,-3.3303542137146,3.2421557903289795,0.0881985425949096,2.486283779144287,5.551115123125783e-17,5.551115123125783e-17,0.0,202.5667266845703,207.0,115.50572967529295,-0.0,3263.173095703125,1.0,283.14892578125,288.5097351074219,287.8013916015625,287.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,17976.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5964629710651934e-05,0.4991542100906372,3.027367039779712e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272463202476501,0.0,19.29984474182129,1895.4371337890625,0.0,0.0,0.2350929230451584,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.7066758275032043,0.2528271973133087,0.2319135814905166,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.8901960253715515,0.5196830034255981,0.4950935244560241,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.8682395219802856,0.5161194205284119,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.798566997051239,0.3704873323440552,0.3549439311027527,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991271972656,0.710352897644043,0.2567525804042816,1.175845980644226,289.706298828125,290.8480834960937,289.3934936523437,285.8078918457031,289.9178466796875,297.2467041015625,289.7245788574219,1.0,0.6417768597602844,1.0,1.0,0.1286626905202865,1.0,-3.331108808517456,3.103722333908081,0.2273863703012466,2.3482818603515625,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97174072265625,210.0,317.5848083496094,-0.0,3271.7158203125,1.0,283.1488342285156,288.5097045898437,287.70147705078125,287.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245933532715,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282547414302826,0.0,19.32306289672852,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7057039737701416,0.2531490325927734,0.2319608032703399,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842834472656,0.8889298439025879,0.5200446844100952,0.4950762391090393,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.9990000128746032,0.871192455291748,0.518248438835144,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.7975153923034668,0.3708696365356445,0.3550419211387634,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.7094103693962097,0.2570173740386963,1.1761469841003418,289.9837951660156,290.8799133300781,289.3678283691406,285.7926330566406,290.2597961425781,297.25750732421875,290.0045471191406,1.0,0.6426584124565125,1.0,1.0,0.1523664593696594,1.0,-3.3341729640960693,2.9534008502960205,0.3807721138000488,2.1977968215942383,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05813598632807,210.0,523.4617919921875,-0.0,3283.618408203125,1.0,283.1487731933594,288.5096740722656,287.6060485839844,287.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997408986091614,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310429275035858,0.0,19.337690353393555,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.7058455348014832,0.2539801001548767,0.2325119972229004,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.8888214826583862,0.5211266875267029,0.4957934617996216,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.8751407265663147,0.5191839337348938,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.797525942325592,0.3718054592609405,0.355696439743042,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094528079032898,0.257733941078186,1.1784740686416626,290.21270751953125,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744445800781,290.224853515625,1.0,0.6437908411026001,1.0,1.0,0.1740548461675644,1.0,-3.3403990268707275,2.877274751663208,0.4631242454051971,2.120471715927124,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7404937744141,213.0,543.2077026367188,-0.0,3300.998046875,1.0,283.1487121582031,288.5096435546875,287.5148010253906,287.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347836107015609,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.7064694762229919,0.2549104988574981,0.2333202362060547,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622436523437,0.88921719789505,0.5223812460899353,0.4969134926795959,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636169433594,0.9990000128746032,0.8792703151702881,0.519681453704834,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.36041259765625,0.7980112433433533,0.3728936910629272,0.3566690981388092,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.7099809050559998,0.2586247026920318,1.182153344154358,290.36199951171875,290.9410400390625,289.3185119628906,285.7638854980469,290.5675964355469,297.2919006347656,290.372802734375,1.0,0.6451672911643982,1.0,1.0,0.1957432329654693,1.0,-3.348905801773072,2.8227217197418213,0.5261839628219604,2.064208030700684,5.551115123125783e-17,5.551115123125783e-17,0.0,206.3233337402344,213.0,485.1716613769531,-0.0,3323.21875,1.0,283.1486511230469,288.5096130371094,287.4275817871094,287.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,17995.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981542674126104e-05,0.4999331831932068,3.03057383875538e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1381391286849975,0.0,19.35231590270996,1895.4371337890625,0.0,0.0,0.2352435290813446,1.0,0.0,3.0,1.0,0.0
