time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.707066535949707,0.2558537721633911,0.2341662347316742,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895792961120605,0.5236610770225525,0.4981088936328888,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833995461463928,0.5203133225440979,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984826564788818,0.3740170300006866,0.3577180504798889,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105474472045898,0.2595898807048797,1.186351656913757,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467260122299194,1.0,1.0,0.2174316197633743,1.0,-3.358427762985229,2.765710830688477,0.5927170515060425,2.0052855014801025,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02110290527344,216.0,452.4719848632813,-0.0,3348.50537109375,1.0,283.1485595703125,288.50958251953125,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410774290561676,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.7076150178909302,0.2568398714065552,0.235042318701744,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578674316406,0.8898704051971436,0.5249965190887451,0.4993456304073334,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.9990000128746032,0.8875795602798462,0.5211077332496643,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.7988997101783752,0.3751898109912872,0.3588099479675293,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6531677246094,0.7111020684242249,0.2606270611286163,1.1908913850784302,290.6576232910156,290.9986267089844,289.2720642089844,285.7376708984375,290.8503723144531,297.3233947753906,290.6686706542969,1.0,0.6484375,1.0,1.0,0.2391200065612793,1.0,-3.368693828582764,2.706640243530273,0.662053644657135,1.9441394805908203,5.551115123125783e-17,5.551115123125783e-17,0.0,207.8361358642578,216.0,436.830322265625,-0.0,3376.295166015625,1.0,283.14849853515625,288.50958251953125,287.2644348144531,287.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984087440301664e-05,0.4999891519546509,3.0310565797726785e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1438105404376983,0.0,19.357622146606445,1895.4371337890625,0.0,0.0,0.2352621704339981,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081649303436279,0.2578857541084289,0.2359661012887954,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901453018188477,0.5264156460762024,0.5006499886512756,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918498754501343,0.5219985246658325,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993072271347046,0.3764283955097198,0.3599581718444824,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116746306419373,0.2617401778697967,1.1957706212997437,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502835154533386,1.0,1.0,0.260808378458023,1.0,-3.379690408706665,2.646099090576172,0.7335911989212036,1.8813579082489007,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73521423339844,219.0,431.6338806152344,-0.0,3406.406982421875,1.0,283.1484375,288.5095520019531,287.18817138671875,287.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464632153511047,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91326904296875,0.7087692022323608,0.2589487731456756,0.2369378954172134,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9153747558594,0.8904728889465332,0.527863621711731,0.5020259022712708,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9159545898437,0.9990000128746032,0.8961234092712402,0.5228719711303711,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91455078125,0.7997647523880005,0.3776916563510895,0.3611626327037811,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.913330078125,0.7123110890388489,0.2628964483737945,1.2009633779525757,290.9152526855469,291.0526428222656,289.228515625,285.7138366699219,291.0411071777344,297.35357666015625,290.9199523925781,1.0,0.6522583365440369,1.0,1.0,0.2658694684505462,1.0,-3.391256093978882,2.634756565093994,0.7564996480941772,1.8674665689468384,5.551115123125783e-17,5.551115123125783e-17,0.0,209.68565368652344,219.0,347.8736877441406,-0.0,3438.6630859375,1.0,283.1483764648437,288.509521484375,287.1152038574219,287.15362548828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985164282028563e-05,0.5000021457672119,3.031260680831649e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488664895296096,0.0,19.35941696166992,1895.4371337890625,0.0,0.0,0.2352693676948547,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091254591941833,0.2598179876804352,0.2378294467926025,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905386924743652,0.5290654301643372,0.5032958388328552,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000005125999451,0.5240816473960876,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999877333641052,0.3787729740142822,0.362292617559433,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127578258514404,0.2639357447624206,1.2060034275054932,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.9756774902344,1.0,0.6543054580688477,1.0,1.0,0.2709305882453918,1.0,-3.4027323722839355,2.626621961593628,0.7761103510856628,1.856844067573548,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81260681152344,222.0,261.4913635253906,-0.0,3471.948486328125,1.0,283.1483154296875,288.509521484375,287.04541015625,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310535430908,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.7090739607810974,0.2604881227016449,0.2385495156049728,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.8901825547218323,0.5300179719924927,0.5043368935585022,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.9990000128746032,0.9035018682479858,0.5257784724235535,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01837158203125,0.7998256087303162,0.3796606361865997,0.3632508516311645,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7128719687461853,0.2648317217826843,1.2104897499084473,291.01885986328125,291.1045227050781,289.1866760253906,285.6906433105469,291.0946350097656,297.3719177246094,291.02203369140625,1.0,0.6563620567321777,1.0,1.0,0.275991678237915,1.0,-3.4134411811828613,2.6178197860717773,0.7956213355064392,1.845733523368836,5.551115123125783e-17,5.551115123125783e-17,0.0,212.1596221923828,222.0,202.00086975097656,-0.0,3504.899658203125,1.0,283.1482238769531,288.5094909667969,286.97857666015625,287.0137634277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598558810655959e-05,0.5000032782554626,3.031341182842956e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516678631305694,0.0,19.35995483398437,1895.4371337890625,0.0,0.0,0.2352719455957412,1.0,0.0,3.0,1.0,0.0
11988240,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7086819410324097,0.2609945237636566,0.239116221666336,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894813060760498,0.5307682156562805,0.5051761865615845,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066986441612244,0.5278653502464294,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993420362472534,0.3803835809230804,0.3640500009059906,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.71269690990448,0.2655940055847168,1.2143988609313965,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619812011719,1.0,0.6583928465843201,1.0,1.0,0.2810527682304382,1.0,-3.423306703567505,2.608313798904419,0.8149930238723755,1.8341078758239744,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6746826171875,225.0,160.9716796875,-0.0,3537.011474609375,1.0,283.1481628417969,288.5094909667969,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524700671434402,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7080192565917969,0.2613710463047027,0.2395544797182083,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8885130286216736,0.5313510298728943,0.5058460831642151,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096394777297974,0.5302476286888123,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7986037731170654,0.3809643983840942,0.3647091686725616,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122815847396851,0.2662321627140045,1.217753529548645,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.37823486328125,291.0973205566406,1.0,0.660374641418457,1.0,1.0,0.2861138880252838,1.0,-3.432333946228028,2.598123788833618,0.8342101573944092,1.8219846487045288,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3108062744141,225.0,132.9766387939453,-0.0,3567.993408203125,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530531346797943,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071775794029236,0.261641263961792,0.2398982048034668,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.887366771697998,0.5317845344543457,0.5063798427581787,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123464226722716,0.5328113436698914,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976897954940796,0.3814165294170379,0.365251362323761,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116888165473938,0.2667538821697235,1.2206122875213623,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622968316078186,1.0,1.0,0.2869270443916321,1.0,-3.440565347671509,2.600329160690308,0.8402361869812012,1.8223885297775269,5.551115123125783e-17,5.551115123125783e-17,0.0,217.020263671875,228.0,91.45588684082033,-0.0,3597.730224609375,1.0,283.1480407714844,288.5094299316406,286.79449462890625,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534422934055328,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.7061181664466858,0.2617595195770263,0.2401267737150192,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.8860036730766296,0.5320150256156921,0.506747841835022,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.9990000128746032,0.9147375226020812,0.535598874092102,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.7965638041496277,0.3816990554332733,0.3656539618968963,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.7108801603317261,0.2671256065368652,1.2228833436965942,291.11865234375,291.1499938964844,289.1070556640625,285.6451416015625,291.1347961425781,297.37518310546875,291.11883544921875,1.0,0.664136528968811,1.0,1.0,0.2877402305603027,1.0,-3.447853803634644,2.602756261825561,0.845097541809082,1.8232343196868896,5.551115123125783e-17,5.551115123125783e-17,0.0,218.8129119873047,228.0,55.34535598754883,-0.0,3625.813720703125,1.0,283.1479797363281,288.5094299316406,286.7381591796875,286.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.5000011920928955,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535509824752807,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7048413753509521,0.2617416679859161,0.2402319461107254,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.884432315826416,0.5320680737495422,0.5069438219070435,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168533086776732,0.5385952591896057,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952321171760559,0.3818298578262329,0.3659115731716156,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098527550697327,0.2673575580120086,1.224534511566162,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704833984375,291.11871337890625,1.0,0.6658785343170166,1.0,1.0,0.2885534167289734,1.0,-3.454118490219116,2.604459762573242,0.849658727645874,1.823585867881775,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677490234375,231.0,30.130523681640625,-0.0,3651.944580078125,1.0,283.1478881835937,288.5093994140625,286.6840515136719,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534707397222519,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7033816576004028,0.2616019248962402,0.2402230203151703,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8826947212219238,0.5319663286209106,0.5069848299026489,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.9990000128746032,0.9187237024307252,0.5417501926422119,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.7937313318252563,0.381824642419815,0.366035133600235,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.7086285948753357,0.2674590349197387,1.22558856010437,291.1159362792969,291.1499938964844,289.0690612792969,285.622802734375,291.1177978515625,297.3641662597656,291.1156921386719,1.0,0.6675126552581787,1.0,1.0,0.2893665730953216,1.0,-3.4593706130981445,2.6054491996765137,0.8539214134216309,1.8234480619430544,5.551115123125783e-17,5.551115123125783e-17,0.0,222.5892639160156,231.0,12.883231163024902,-0.0,3675.974609375,1.0,283.1478271484375,288.5093994140625,286.6321716308594,286.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532640010118484,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017874121665955,0.261360764503479,0.2401187419891357,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808449506759644,0.5317395925521851,0.5069003701210022,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.9990000128746032,0.9203885793685912,0.5450035929679871,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921102643013,0.3817064166069031,0.3660467267036438,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7072506546974182,0.2674484550952911,1.2261232137680054,291.11114501953125,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.669039785861969,1.0,1.0,0.2901797592639923,1.0,-3.4637157917022705,2.605799913406372,0.857915997505188,1.822872519493103,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52218627929688,234.0,0.8609771132469177,-0.0,3697.980224609375,1.0,283.14776611328125,288.5093688964844,286.5823059082031,286.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529829502105713,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.7000851631164551,0.2610273361206054,0.2399282902479171,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.878913938999176,0.5314018726348877,0.5067054629325867,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.9990000128746032,0.9218626618385316,0.5483197569847107,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.7903966903686523,0.3814854025840759,0.3659572899341583,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.7057552337646484,0.2673347294330597,1.226178526878357,291.10418701171875,291.1499938964844,289.0321044921875,285.6007080078125,291.0982360839844,297.3482971191406,291.1036071777344,1.0,0.6704590916633606,1.0,1.0,0.290752649307251,1.0,-3.4672021865844727,2.606288433074951,0.8609137535095215,1.822622299194336,5.551115123125783e-17,5.551115123125783e-17,0.0,226.46046447753903,234.0,-8.603713035583496,-0.0,3717.9677734375,1.0,283.147705078125,288.5093688964844,286.5343933105469,286.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526499837636947,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982971429824829,0.2606104016304016,0.2396608740091323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.876926064491272,0.5309656858444214,0.5064145922660828,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231578707695008,0.5516724586486816,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886127829551697,0.3811708688735962,0.3657775223255157,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041653990745544,0.2671278715133667,1.2258037328720093,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948791503906,1.0,0.6717736721038818,1.0,1.0,0.291325569152832,1.0,-3.469898223876953,2.606273889541626,0.8636242747306824,1.8220444917678835,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3932037353516,237.0,-15.600627899169922,-0.0,3736.017822265625,1.0,283.1476135253906,288.50933837890625,286.48834228515625,286.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522788852453231,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.6964356899261475,0.2601158320903778,0.2393206506967544,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.8748955726623535,0.5304393768310547,0.5060343742370605,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.9990000128746032,0.9242801666259766,0.5550451278686523,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.7867706418037415,0.3807679414749145,0.3655113875865936,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.7024935483932495,0.2668339312076568,1.2250218391418457,291.08599853515625,291.1499938964844,288.99609375,285.5788269042969,291.0761413574219,297.3292541503906,291.0853271484375,1.0,0.6729835867881775,1.0,1.0,0.2918984591960907,1.0,-3.471829414367676,2.605724573135376,0.8661049008369446,1.821101427078247,5.551115123125783e-17,5.551115123125783e-17,0.0,230.312728881836,237.0,-20.337566375732425,-0.0,3752.131591796875,1.0,283.1475524902344,288.50933837890625,286.4441223144531,286.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151884064078331,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945217847824097,0.2595569193363189,0.2389200627803802,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728421330451965,0.529839277267456,0.5055812001228333,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252533912658693,0.5584204792976379,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848894596099854,0.3802906274795532,0.3651724457740783,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007614970207214,0.2664676606655121,1.2239010334014893,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6741012930870056,1.0,1.0,0.2924713492393493,1.0,-3.473108291625977,2.604719400405884,0.8683889508247375,1.8198468685150144,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2149353027344,240.0,-23.651914596557617,-0.0,3766.549072265625,1.0,283.1474914550781,288.5093078613281,286.4014892578125,286.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514780819416046,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925615668296814,0.2589355707168579,0.238460898399353,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707724213600159,0.5291678309440613,0.5050577521324158,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260777831077576,0.5617900490760803,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829749584197998,0.3797403275966644,0.364762008190155,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989752650260925,0.2660311162471771,1.2224509716033936,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.3082580566406,291.0648498535156,1.0,0.6751261353492737,1.0,1.0,0.293044239282608,1.0,-3.473742961883545,2.603264808654785,0.8704782128334045,1.8182854652404783,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09548950195312,240.0,-25.873708724975582,-0.0,3779.25537109375,1.0,283.1474304199219,288.5093078613281,286.3605041503906,286.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510665714740753,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905667185783386,0.2582642436027527,0.2379524856805801,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686957955360413,0.5284400582313538,0.5044757127761841,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.92677903175354,0.5651497840881348,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810375094413757,0.3791307210922241,0.3642907440662384,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6971471309661865,0.2655368447303772,1.2207220792770386,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.0498352050781,297.29736328125,291.05767822265625,1.0,0.6760685443878174,1.0,1.0,0.2946097552776336,1.0,-3.473827362060547,2.598357677459717,0.8754696846008301,1.8134037256240845,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95445251464844,243.0,-22.155805587768555,-0.0,3790.4541015625,1.0,283.1473693847656,288.50927734375,286.32098388671875,286.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506688296794891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6885603070259094,0.2575579583644867,0.2374049425125122,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.866634726524353,0.5276758074760437,0.5038490295410156,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.9990000128746032,0.9273869395256042,0.5684718489646912,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7790985107421875,0.3784773647785187,0.3637695610523224,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6952975392341614,0.2649972438812256,1.218755125999451,291.053466796875,291.1499938964844,288.9264831542969,285.53570556640625,291.04669189453125,297.2865600585937,291.0531616210937,1.0,0.6769326329231262,1.0,1.0,0.2961752414703369,1.0,-3.473419189453125,2.592897891998291,0.8805212378501892,1.8080756664276123,5.551115123125783e-17,5.551115123125783e-17,0.0,237.780517578125,243.0,-17.73399543762207,-0.0,3800.235595703125,1.0,283.14727783203125,288.50927734375,286.282958984375,286.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503198742866516,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6865575313568115,0.256822407245636,0.2368294149637222,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8646012544631958,0.5268810391426086,0.5031919479370117,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.9990000128746032,0.9279119968414308,0.5717479586601257,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7771716117858887,0.3777878582477569,0.3632119596004486,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6934423446655273,0.2644209563732147,1.2166101932525637,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.0436706542969,297.27587890625,291.0491027832031,1.0,0.6777322888374329,1.0,1.0,0.2977407574653625,1.0,-3.4726271629333496,2.587172746658325,0.8854544758796692,1.802566409111023,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5739288330078,246.0,-14.567445755004885,-0.0,3808.869384765625,1.0,283.147216796875,288.5092468261719,286.2462463378906,286.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500062644481659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6845572590827942,0.2560564875602722,0.236225813627243,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.8625933527946472,0.5260539054870605,0.5025039911270142,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.9990000128746032,0.928348958492279,0.574980616569519,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7752557992935181,0.3770613372325897,0.3626182675361633,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6915817260742188,0.2638083696365356,1.214293360710144,291.0457458496094,291.1499938964844,288.89263916015625,285.5143737792969,291.0407409667969,297.26531982421875,291.04547119140625,1.0,0.6784696578979492,1.0,1.0,0.2993062436580658,1.0,-3.4714620113372803,2.581190824508667,0.8902711868286133,1.7968831062316897,5.551115123125783e-17,5.551115123125783e-17,0.0,241.33621215820312,246.0,-12.35055446624756,-0.0,3816.38818359375,1.0,283.14715576171875,288.5092163085937,286.2108459472656,286.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497210264205932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6825580596923828,0.2552624046802521,0.235596477985382,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8606066703796387,0.5251957178115845,0.5017868280410767,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.9990000128746032,0.9287012815475464,0.5781792998313904,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7733490467071533,0.3763005435466766,0.3619917631149292,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.6897161602973938,0.2631635665893554,1.2118271589279177,291.0423889160156,291.1499938964844,288.8759155273437,285.5037841796875,291.0379333496094,297.2548522949219,291.0421447753906,1.0,0.6791543960571289,1.0,1.0,0.3008717596530914,1.0,-3.469970464706421,2.574985980987549,0.8949846029281616,1.7910493612289429,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0745086669922,249.0,-10.7119140625,-0.0,3822.94921875,1.0,283.1470947265625,288.5092163085937,286.1766662597656,286.1946716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494548916816711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.6805582046508789,0.2544419765472412,0.2349416762590408,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.8586379289627075,0.5243082642555237,0.5010402202606201,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.9990000128746032,0.9289714097976683,0.5813496708869934,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.7714489102363586,0.3755070865154266,0.3613326549530029,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.6878442168235779,0.2624883949756622,1.209215521812439,291.0410461425781,291.1499938964844,288.8593139648437,285.4931945800781,291.0393981933594,297.2445068359375,291.04107666015625,1.0,0.6797881722450256,1.0,1.0,0.3030185997486114,1.0,-3.4681646823883057,2.5667717456817627,0.901392936706543,1.783281922340393,5.551115123125783e-17,5.551115123125783e-17,0.0,244.79119873046875,249.0,-6.466163635253906,-0.0,3828.582763671875,1.0,283.14703369140625,288.5091857910156,286.1436462402344,286.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492135524749755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785659790039062,0.2536031901836395,0.2342668324708938,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566933870315552,0.5234012603759766,0.5002707839012146,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.9990000128746032,0.9291746020317078,0.5844855904579163,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.7695621252059937,0.3746888935565948,0.3606465458869934,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6859737038612366,0.2617899775505066,1.2064836025238037,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.0414733886719,297.2344055175781,291.04180908203125,1.0,0.6803776025772095,1.0,1.0,0.3051654398441314,1.0,-3.4660887718200684,2.5582549571990967,0.9078339338302612,1.7752702236175537,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4854888916016,252.0,-2.361379384994507,-0.0,3833.4052734375,1.0,283.1469421386719,288.5091857910156,286.1117248535156,286.1285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490108966827392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6765847206115723,0.2527450621128082,0.2335741966962814,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8547749519348145,0.5224730372428894,0.4994812309741974,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.9293044209480286,0.5875852704048157,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.7676907777786255,0.373844712972641,0.3599354028701782,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.6841077208518982,0.2610683143138885,1.20364248752594,291.0429992675781,291.1499938964844,288.82635498046875,285.4721374511719,291.04364013671875,297.2245483398437,291.0430603027344,1.0,0.6809249520301819,1.0,1.0,0.3073122799396515,1.0,-3.463762044906616,2.5495731830596924,0.9141889214515686,1.7671490907669067,5.551115123125783e-17,5.551115123125783e-17,0.0,248.1571044921875,252.0,0.4545011818408966,-0.0,3837.4638671875,1.0,283.1468811035156,288.5091552734375,286.0809631347656,286.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1488400101661682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.6746127605438232,0.2518689334392547,0.2328657209873199,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.8528781533241272,0.52152419090271,0.4986731708049774,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.929366171360016,0.5906584858894348,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658327221870422,0.3729767501354217,0.3592021763324737,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822460293769836,0.2603264153003692,1.2007098197937012,291.0445556640625,291.1499938964844,288.8099975585937,285.461669921875,291.0458984375,297.2148742675781,291.044677734375,1.0,0.6814389228820801,1.0,1.0,0.3094591200351715,1.0,-3.4612255096435547,2.540756225585937,0.9204692840576172,1.7589393854141235,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81329345703125,240.0,2.5227370262146,-0.0,3840.9033203125,1.0,283.1468200683594,288.5091552734375,286.0511474609375,286.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486889570951461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6739223599433899,0.250961422920227,0.2320619821548462,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525269031524658,0.5205399394035339,0.4977624714374542,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.9990000128746032,0.9294627904891968,0.5903295874595642,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.7653780579566956,0.3720702528953552,0.3583628833293915,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6816893219947815,0.2595503628253937,1.1972899436950684,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478515625,297.2055969238281,291.0466003417969,1.0,0.6799276471138,1.0,1.0,0.3116059303283691,1.0,-3.4536614418029785,2.528486728668213,0.9251747727394104,1.7485942840576172,5.551115123125783e-17,5.551115123125783e-17,0.0,249.285385131836,240.0,3.873958587646485,-0.0,3818.96630859375,1.0,283.1467590332031,288.5091247558594,286.0222473144531,286.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148554116487503,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.6739626526832581,0.2500346899032593,0.231191799044609,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.8530645370483398,0.5195293426513672,0.4967770278453827,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297819137573242,0.5880164504051208,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.7657260298728943,0.3711351752281189,0.3574459850788116,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.6818779110908508,0.2587528824806213,1.193526268005371,291.0482788085937,291.1499938964844,288.7774353027344,285.44073486328125,291.0495910644531,297.19793701171875,291.0483093261719,1.0,0.6775801181793213,1.0,1.0,0.3137141466140747,1.0,-3.443023443222046,2.5142838954925537,0.9287395477294922,1.7368754148483276,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46481323242188,228.0,4.451872825622559,-0.0,3781.955078125,1.0,283.14666748046875,288.5091247558594,285.9942932128906,286.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484289318323135,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6745240688323975,0.2490937262773513,0.2302773296833038,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8542369604110718,0.5184956192970276,0.4957377314567566,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.9990000128746032,0.9303288459777832,0.5843105912208557,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7666454911231995,0.3701755106449127,0.356473296880722,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.6825997233390808,0.2579411566257477,1.189536690711975,291.0500793457031,291.1499938964844,288.7611999511719,285.4302673339844,291.0515441894531,297.1918640136719,291.05010986328125,1.0,0.674532949924469,1.0,1.0,0.3158223628997803,1.0,-3.4302520751953125,2.498676061630249,0.931576132774353,1.7242120504379272,5.551115123125783e-17,5.551115123125783e-17,0.0,244.75440979003903,228.0,4.949323654174805,-0.0,3734.72802734375,1.0,283.1466064453125,288.50909423828125,285.9671936035156,285.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148310974240303,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6755008101463318,0.2481410205364227,0.2293291240930557,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559184074401855,0.517440676689148,0.4946545660495758,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.9990000128746032,0.9310847520828248,0.5795266628265381,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680211067199707,0.3691935539245605,0.3554554283618927,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6837480664253235,0.2571193277835846,1.18538236618042,291.0520935058594,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709465384483337,1.0,1.0,0.3179305493831634,1.0,-3.4158377647399902,2.48199725151062,0.93384051322937,1.7108337879180908,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3716278076172,231.0,5.49582576751709,-0.0,3679.922119140625,1.0,283.14654541015625,288.5090637207031,285.94091796875,285.95477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482003778219223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
