time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6754935383796692,0.2471891641616821,0.2284295111894607,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.8564198613166809,0.5163770914077759,0.4936131536960602,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.9990000128746032,0.931925356388092,0.5772708058357239,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7683166265487671,0.3682025074958801,0.3544787466526031,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6838950514793396,0.2563019096851349,1.1814814805984497,291.05419921875,291.1499938964844,288.7287292480469,285.409423828125,291.0565795898437,297.1835327148437,291.0543212890625,1.0,0.6689193248748779,1.0,1.0,0.320038765668869,1.0,-3.404910087585449,2.46775484085083,0.9371552467346193,1.698911428451538,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5872497558593,231.0,6.184291362762451,-0.0,3643.190185546875,1.0,283.146484375,288.5090637207031,285.9154357910156,285.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480979323387146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749626994132996,0.2462257891893386,0.2275543510913849,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562905192375183,0.5152943730354309,0.4925893247127533,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932636022567749,0.576339602470398,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680346965789795,0.3671919703483581,0.3535193800926208,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835122108459473,0.2554771900177002,1.177721619606018,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.667363166809082,1.0,1.0,0.3221469819545746,1.0,-3.395827054977417,2.4547781944274902,0.9410489201545716,1.687960505485535,5.551115123125783e-17,5.551115123125783e-17,0.0,238.64700317382807,234.0,7.047421932220459,-0.0,3615.948974609375,1.0,283.1464233398437,288.509033203125,285.8906555175781,285.9037170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480056792497635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6740789413452148,0.2452439814805984,0.2266835272312164,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.8557422161102295,0.5141862630844116,0.4915632307529449,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9990000128746032,0.9331868886947632,0.5762681365013123,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7673666477203369,0.3661559522151947,0.3525574803352356,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6827725172042847,0.2546368241310119,1.1739989519119265,291.0590209960937,291.1499938964844,288.6962280273437,285.3885803222656,291.06109619140625,297.1748046875,291.0590515136719,1.0,0.6662042737007141,1.0,1.0,0.3240391910076141,1.0,-3.387823343276977,2.4432122707366943,0.9446108937263488,1.6781877279281616,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2435302734375,234.0,6.514841556549072,-0.0,3594.506591796875,1.0,283.1463317871094,288.509033203125,285.8666076660156,285.8793029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479191035032272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729078888893127,0.2442382723093032,0.2258081436157226,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548567891120911,0.5130466818809509,0.4905255436897278,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.93356853723526,0.5768802762031555,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663866877555847,0.3650895953178406,0.3515844941139221,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817414164543152,0.2537744641304016,1.1702640056610107,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653500199317932,1.0,1.0,0.3259314000606537,1.0,-3.3805947303771973,2.432236909866333,0.9483579397201538,1.668839693069458,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2625732421875,237.0,5.666907787322998,-0.0,3577.4248046875,1.0,283.1462707519531,288.5090026855469,285.8432312011719,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478294730186462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6714920401573181,0.243205577135086,0.2249214500188827,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.8536875247955322,0.5118724703788757,0.4894687235355377,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.9990000128746032,0.9337779879570008,0.5780644416809082,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7651427984237671,0.3639897108078003,0.3505933880805969,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.6804603338241577,0.2528855204582214,1.166477918624878,291.0617980957031,291.1499938964844,288.66357421875,285.36773681640625,291.0634155273437,297.1634826660156,291.06182861328125,1.0,0.6647400856018066,1.0,1.0,0.3278235793113708,1.0,-3.3739349842071533,2.421665906906128,0.9522691965103148,1.6597753763198853,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6324920654297,237.0,5.022124767303467,-0.0,3563.76708984375,1.0,283.1462097167969,288.5090026855469,285.8205261230469,285.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477375030517578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698983311653137,0.2421473413705825,0.2240209132432937,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523148894309998,0.5106658935546875,0.4883908927440643,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338376522064208,0.579660177230835,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637085318565369,0.3628581762313843,0.3495820462703705,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789955496788025,0.2519702613353729,1.1626218557357788,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642982959747314,1.0,1.0,0.3297157883644104,1.0,-3.3676202297210693,2.4113476276397705,0.9562726616859436,1.650890827178955,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25392150878903,240.0,4.472111701965332,-0.0,3552.410888671875,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.668146550655365,0.2410611659288406,0.223103329539299,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507630825042725,0.5094242095947266,0.4872883856296539,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337430000305176,0.5816211700439453,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7621054649353027,0.3616918921470642,0.3485465049743652,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6773655414581299,0.2510255575180053,1.1586755514144895,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.1499938964844,291.0640563964844,1.0,0.6639989614486694,1.0,1.0,0.3316079974174499,1.0,-3.3615572452545166,2.40121865272522,0.960338532924652,1.6421431303024292,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09803771972656,240.0,3.991102933883667,-0.0,3542.957275390625,1.0,283.1460876464844,288.50897216796875,285.77685546875,285.7882385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510746240615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662829518318176,0.2399487942457199,0.2221683114767074,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490865230560303,0.5081496238708496,0.486161470413208,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933513879776001,0.5838412046432495,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.760383665561676,0.3604929149150848,0.347486674785614,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756166815757751,0.2500529587268829,1.1546351909637451,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.1426086425781,291.0643615722656,1.0,0.6637943387031555,1.0,1.0,0.3333311676979065,1.0,-3.3556132316589355,2.3916964530944824,0.963916838169098,1.6339764595031738,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10040283203125,243.0,2.660346269607544,-0.0,3534.717529296875,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549919366836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.6643208265304565,0.2388061583042144,0.2212119549512863,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.8473016023635864,0.5068366527557373,0.4850049912929535,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.9990000128746032,0.9331423044204712,0.586286187171936,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.758557915687561,0.359256386756897,0.3463976979255676,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.673761785030365,0.2490484714508056,1.1504805088043213,291.0640869140625,291.1499938964844,288.5972900390625,285.3258972167969,291.0639038085937,297.13482666015625,291.06402587890625,1.0,0.6636633276939392,1.0,1.0,0.3350543081760406,1.0,-3.349706649780273,2.382251977920532,0.967454731464386,1.625881910324097,5.551115123125783e-17,5.551115123125783e-17,0.0,242.2392578125,243.0,1.286131501197815,-0.0,3527.36669921875,1.0,283.1459350585937,288.5089111328125,285.7353515625,285.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473509818315506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622874736785889,0.2376356273889541,0.2202342003583908,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454393744468689,0.5054881572723389,0.4838190078735351,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326446652412416,0.5888952612876892,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566572427749634,0.3579849302768707,0.3452797532081604,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718284487724304,0.2480142712593078,1.1462116241455078,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629577636719,297.1267395019531,291.0634460449219,1.0,0.6635786890983582,1.0,1.0,0.3367774784564972,1.0,-3.343763828277588,2.372802495956421,0.9709613919258118,1.617792010307312,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4776763916016,231.0,0.2057792395353317,-0.0,3520.517578125,1.0,283.1458740234375,288.5089111328125,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415328025818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6614066958427429,0.2364257127046585,0.2191570550203323,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8449956774711609,0.5040919184684753,0.482521504163742,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9990000128746032,0.9321287870407104,0.5882844924926758,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7560337781906128,0.3566657900810241,0.3440503180027008,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.6710879802703857,0.2469376772642135,1.141436219215393,291.0629272460937,291.1499938964844,288.5634460449219,285.3048400878906,291.0614624023437,297.11871337890625,291.062744140625,1.0,0.6615264415740967,1.0,1.0,0.3385006189346313,1.0,-3.332967758178711,2.36012601852417,0.972841739654541,1.6077463626861572,5.551115123125783e-17,5.551115123125783e-17,0.0,242.6576232910156,231.0,-0.7537286877632141,-0.0,3490.662353515625,1.0,283.14581298828125,288.5088806152344,285.69580078125,285.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471276730298996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611713767051697,0.2351900041103363,0.218009740114212,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.845359206199646,0.5026593208312988,0.4811417162418365,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931790292263031,0.5858108997344971,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.756130576133728,0.3553104400634765,0.3427383303642273,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710171103477478,0.2458318769931793,1.1362950801849363,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.658677339553833,1.0,1.0,0.3402237594127655,1.0,-3.3191988468170166,2.345531702041626,0.9736670851707458,1.5963261127471924,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6304168701172,234.0,-1.71372652053833,-0.0,3447.290283203125,1.0,283.1457214355469,288.5088806152344,285.6766967773437,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090299844741,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6601581573486328,0.233946293592453,0.2168918550014495,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.844778835773468,0.5012077689170837,0.4797824919223785,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9990000128746032,0.9315373301506042,0.5854169726371765,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7553679347038269,0.3539367020130157,0.3414472937583923,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.6701365113258362,0.244717076420784,1.131290316581726,291.0604248046875,291.1499938964844,288.52899169921875,285.2836608886719,291.058837890625,297.10614013671875,291.060302734375,1.0,0.6571677923202515,1.0,1.0,0.3419696688652038,1.0,-3.308163642883301,2.3327455520629883,0.9754180908203124,1.5859047174453735,5.551115123125783e-17,5.551115123125783e-17,0.0,239.91162109375,234.0,-2.123543500900269,-0.0,3417.880615234375,1.0,283.1456604003906,288.50885009765625,285.65802001953125,285.6679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468882411718368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587835550308228,0.232685312628746,0.2157842963933944,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437567949295044,0.4997298419475555,0.4784246683120727,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931171715259552,0.5859875082969666,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.754202663898468,0.3525369167327881,0.3401581645011902,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688789129257202,0.2435855269432068,1.1263371706008911,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559504866600037,1.0,1.0,0.3437156081199646,1.0,-3.2983763217926025,2.3207948207855225,0.97758150100708,1.5761494636535645,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8089599609375,237.0,-2.127275228500366,-0.0,3394.935546875,1.0,283.1455993652344,288.50885009765625,285.6397399902344,285.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.6571851968765259,0.2314030826091766,0.2146717011928558,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.8424645662307739,0.4982222318649292,0.4770533144474029,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9990000128746032,0.9306680560112,0.5871390700340271,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.7527893781661987,0.3511075377464294,0.3388556241989136,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.6673868894577026,0.2424327731132507,1.1213603019714355,291.0584411621094,291.1499938964844,288.4938049316406,285.2623596191406,291.0567932128906,297.0937805175781,291.05828857421875,1.0,0.6549940705299377,1.0,1.0,0.3454615175724029,1.0,-3.2892215251922607,2.309289693832397,0.9799318313598632,1.566705584526062,5.551115123125783e-17,5.551115123125783e-17,0.0,240.07009887695312,237.0,-2.2459936141967773,-0.0,3375.578125,1.0,283.1455383300781,288.5088195800781,285.621826171875,285.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466536223888397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554144620895386,0.2300982028245926,0.2135491073131561,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409644365310669,0.4966838657855987,0.475663810968399,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9300193190574646,0.5887386202812195,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511847615242004,0.3496476411819458,0.33753502368927,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665712296962738,0.2412568479776382,1.1163321733474731,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.654231607913971,1.0,1.0,0.3472074270248413,1.0,-3.2804887294769287,2.2980902194976807,0.9823987483978271,1.5574774742126465,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6107788085937,225.0,-2.4822757244110107,-0.0,3358.825927734375,1.0,283.1454772949219,288.5088195800781,285.6042785644531,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383619070053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546757221221924,0.2287588715553283,0.2123371511697769,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407549262046814,0.4951024353504181,0.4741730093955993,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293308854103088,0.5873571634292603,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507331371307373,0.3481445908546448,0.3361129462718963,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651180982589722,0.2400445342063903,1.1108533143997192,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.0800476074219,291.0558776855469,1.0,0.6516152024269104,1.0,1.0,0.3489533364772796,1.0,-3.267293691635132,2.2839670181274414,0.9833266139030457,1.5465075969696045,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25148010253903,225.0,-2.9054086208343506,-0.0,3321.51220703125,1.0,283.1453857421875,288.5087890625,285.5870361328125,285.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228183031082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545053124427795,0.2273975312709808,0.2110626548528671,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412702083587646,0.4934884011745453,0.4726077616214752,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287997484207152,0.5842830538749695,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509221434593201,0.3466089963912964,0.3346160650253296,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651204228401184,0.2388073056936264,1.1050503253936768,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545654296875,1.0,0.6482862234115601,1.0,1.0,0.3508201241493225,1.0,-3.251408815383911,2.2677929401397705,0.9836158156394958,1.5339726209640503,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8030700683593,228.0,-2.9251508712768555,-0.0,3272.447509765625,1.0,283.14532470703125,288.5087890625,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463061422109604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.653536856174469,0.2260321229696273,0.2098237872123718,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8407989144325256,0.491860032081604,0.4710699021816253,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.9990000128746032,0.9283397197723388,0.5834165215492249,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.7502198219299316,0.3450590968132019,0.3331466615200043,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.6642841100692749,0.237564817070961,1.099415302276611,291.0536193847656,291.1499938964844,288.4208679199219,285.2191467285156,291.05181884765625,297.0692749023437,291.053466796875,1.0,0.64637291431427,1.0,1.0,0.3526869118213653,1.0,-3.238473653793335,2.253599166870117,0.9848745465278624,1.5225661993026731,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7432098388672,228.0,-2.602173328399658,-0.0,3237.97265625,1.0,283.145263671875,288.5087585449219,285.55352783203125,285.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461930871009826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521820425987244,0.2246525138616562,0.2086005061864853,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398447632789612,0.4902088344097137,0.4695394933223724,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277555346488952,0.5836195945739746,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.749081552028656,0.343486487865448,0.3316849172115326,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.663040816783905,0.236308604478836,1.093857765197754,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448104977607727,1.0,1.0,0.3545536994934082,1.0,-3.226963758468628,2.2403600215911865,0.9866037368774414,1.511904239654541,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3645935058593,231.0,-2.2093045711517334,-0.0,3210.59130859375,1.0,283.14520263671875,288.5087280273437,285.53717041015625,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460851430892944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.6505813002586365,0.2232541441917419,0.207376480102539,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8385851979255676,0.4885308742523193,0.4680004417896271,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.9990000128746032,0.9270214438438416,0.5844888687133789,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7476662993431091,0.3418872356414795,0.3302145898342132,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.6615375876426697,0.2350337654352188,1.0882976055145264,291.0519104003906,291.1499938964844,288.38287353515625,285.1972045898437,291.0502624511719,297.0583190917969,291.0517578125,1.0,0.6435567140579224,1.0,1.0,0.3564205169677734,1.0,-3.21623158454895,2.2276642322540283,0.9885672926902772,1.5016196966171265,5.551115123125783e-17,5.551115123125783e-17,0.0,235.40289306640625,231.0,-2.1102027893066406,-0.0,3187.35205078125,1.0,283.1451416015625,288.5087280273437,285.5211181640625,285.52960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459805965423584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487922668457031,0.2218351066112518,0.206145629286766,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370909094810486,0.4868243932723999,0.4664468467235565,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261309504508972,0.5858696699142456,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460383176803589,0.3402599692344665,0.3287299871444702,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6598337292671204,0.2337378412485122,1.082702875137329,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425328850746155,1.0,1.0,0.3582873046398163,1.0,-3.206030368804932,2.2153494358062744,0.9906809329986572,1.4916023015975952,5.551115123125783e-17,5.551115123125783e-17,0.0,235.75991821289065,219.0,-2.2507989406585693,-0.0,3167.132568359375,1.0,283.1450500488281,288.5086975097656,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458770036697387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6479818224906921,0.2203840166330337,0.2048292011022567,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8368471264839172,0.4850775301456451,0.4647961556911468,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.9251904487609864,0.5843394994735718,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.745517373085022,0.3385940194129944,0.3271487057209015,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6591646075248718,0.2324080616235733,1.076676845550537,291.05010986328125,291.1499938964844,288.3436889648437,285.1749572753906,291.0480651855469,297.0455322265625,291.0499267578125,1.0,0.6396828889846802,1.0,1.0,0.360262930393219,1.0,-3.191489696502685,2.1999285221099854,0.991561233997345,1.4796301126480105,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2751007080078,219.0,-2.1336090564727783,-0.0,3127.630126953125,1.0,283.1449890136719,288.5086975097656,285.4896850585937,285.4979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457742005586624,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477094888687134,0.2189135402441024,0.2034536004066467,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373064398765564,0.4833013713359833,0.4630750715732574,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243999123573304,0.5811570286750793,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456137537956238,0.3369032144546509,0.3254999816417694,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590657830238342,0.2310558557510376,1.0703433752059937,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361405253410339,1.0,1.0,0.3622385859489441,1.0,-3.174346685409546,2.1828770637512207,0.99146968126297,1.466495394706726,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7373504638672,222.0,-2.2636191844940186,-0.0,3077.20654296875,1.0,283.1449279785156,288.5086669921875,285.47430419921875,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456721425056457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.6466585993766785,0.2174394726753235,0.2021150887012481,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.836780309677124,0.4815112650394439,0.4613831043243408,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.9990000128746032,0.9236756563186646,0.5801964402198792,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.7448314428329468,0.3352026045322418,0.3238844573497772,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.6581408977508545,0.2296989560127258,1.0641851425170898,291.0478820800781,291.1499938964844,288.3032531738281,285.1524353027344,291.0460205078125,297.0350952148437,291.0477294921875,1.0,0.6340317130088806,1.0,1.0,0.3642142117023468,1.0,-3.1601898670196533,2.1678359508514404,0.9923539161682128,1.4545172452926636,5.551115123125783e-17,5.551115123125783e-17,0.0,230.5894012451172,222.0,-2.333862781524658,-0.0,3041.04150390625,1.0,283.1448669433594,288.5086669921875,285.4591369628906,285.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455704420804977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452240943908691,0.2159515768289566,0.2007928937673568,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.835762619972229,0.4796984493732452,0.4596991837024688,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922822117805481,0.5803314447402954,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436122298240662,0.3334828913211822,0.3222807347774505,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568085551261902,0.2283288091421127,1.0581082105636597,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322908997535706,1.0,1.0,0.3661898672580719,1.0,-3.14750075340271,2.153772592544556,0.9937281012535096,1.443294644355774,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1346130371093,225.0,-2.2491605281829834,-0.0,3011.932861328125,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707086086273,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435441970825195,0.214445412158966,0.1994706988334655,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344312310218811,0.4778590798377991,0.4580071568489074,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9218125939369202,0.5811541676521301,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421137690544128,0.3317394554615021,0.3206719160079956,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552153825759888,0.2269406616687774,1.0520331859588623,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308732628822327,1.0,1.0,0.3681654930114746,1.0,-3.135626077651977,2.140277147293091,0.995348870754242,1.432465672492981,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1077423095703,225.0,-2.407062292098999,-0.0,2987.0,1.0,283.14471435546875,288.5086364746094,285.4293518066406,285.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453717947006225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.641671359539032,0.2129193097352981,0.1981427669525146,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328512907028198,0.4759916961193084,0.4563014507293701,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206385612487792,0.5825203657150269,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403944134712219,0.3299702107906341,0.3190518021583557,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534165740013123,0.2255323231220245,1.045929789543152,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.0430603027344,297.0181884765625,291.0446472167969,1.0,0.6297047138214111,1.0,1.0,0.3702364265918731,1.0,-3.1243340969085693,2.1269352436065674,0.997398853302002,1.4216660261154177,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4178771972656,213.0,-2.2915072441101074,-0.0,2965.220458984375,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732235193252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.6407433748245239,0.2113632708787918,0.1967310607433319,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.8325117826461792,0.4740862250328064,0.4545005857944488,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.9194108247756958,0.5809816718101501,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.739761233329773,0.3281638920307159,0.3173377513885498,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.6526256203651428,0.2240921109914779,1.039403796195984,291.04400634765625,291.1499938964844,288.2180480957031,285.1062927246094,291.0416564941406,297.01190185546875,291.04376220703125,1.0,0.6267049312591553,1.0,1.0,0.3723073303699493,1.0,-3.108728408813477,2.11084508895874,0.997883439064026,1.4092568159103394,5.551115123125783e-17,5.551115123125783e-17,0.0,228.9050445556641,213.0,-2.334505319595337,-0.0,2925.029296875,1.0,283.14459228515625,288.5085754394531,285.40020751953125,285.4078674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451762616634369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6403322219848633,0.2097887396812439,0.1952619403600692,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328672051429749,0.4721518754959106,0.4526309370994568,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183269143104552,0.5777992010116577,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.739729106426239,0.3263296484947204,0.3155554533004761,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523866057395935,0.2226302623748779,1.0325788259506226,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230137944221497,1.0,1.0,0.3743782341480255,1.0,-3.0905444622039795,2.0931930541992188,0.9973514080047609,1.395752191543579,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3543395996093,216.0,-2.8265633583068848,-0.0,2874.491943359375,1.0,283.14453125,288.5085754394531,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6391686201095581,0.2082107812166214,0.1938300281763076,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.832243800163269,0.4702031314373016,0.4507900178432464,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.9990000128746032,0.9173064827919006,0.5768347978591919,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.738831639289856,0.3244831264019012,0.3138034343719482,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.6513440608978271,0.2211636155843734,1.0259288549423218,291.0409851074219,291.1499938964844,288.1731262207031,285.0826416015625,291.0385131835937,297.00201416015625,291.040771484375,1.0,0.6207635402679443,1.0,1.0,0.3764491379261017,1.0,-3.075338125228882,2.077526330947876,0.9978119134902954,1.383386731147766,5.551115123125783e-17,5.551115123125783e-17,0.0,225.18125915527344,216.0,-3.202110290527344,-0.0,2837.66845703125,1.0,283.1444396972656,288.508544921875,285.3716125488281,285.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449756026268005,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.637631356716156,0.0,0.1924148947000503,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311280012130737,0.0,0.4489571452140808,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769721269607544,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.7375001311302185,0.0,0.3120616376399994,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499037742614746,0.0,1.01936137676239,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.0393371582031,0.0,0.0,1.0,1.0,0.3785200417041778,1.0,-3.0616066455841064,2.062836170196533,0.9987702965736388,1.371770977973938,0.0,0.0,0.0,224.6997985839844,60.0,-3.364835262298584,-0.0,2807.688720703125,0.0,283.1443786621094,288.508544921875,285.35748291015625,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
