time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.3534180223941803,0.0,0.000656442483887,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.3812561631202698,0.0,0.0006912692915648,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.3812561631202698,0.0,0.0005105693708173,297.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.3812561631202698,0.0,0.0006912681274116,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.3812561631202698,0.0,0.0032790657132864,291.2186279296875,294.1499938964844,288.1263427734375,285.05828857421875,290.7060241699219,296.47979736328125,291.15594482421875,0.0,0.0,0.800000011920929,0.800000011920929,0.5028160214424133,1.0,-0.0098076872527599,0.0098392143845558,-3.152660065097734e-05,-0.010560899041593,0.0,0.0,0.0,-0.0514438152313232,60.0,35.05438232421875,-0.0,-3.337196858410607e-06,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,2.066371962428093e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.835309035509949e-16,1.95705390369956e-13,3.488188937238615e-22,3.475674470454493e-10,3.4756705846739067e-10,3.7511920801274644e-16,0.0,0.0,-0.0,0.0,0.0,8.382398744643745e-23,1.7747093867876205e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0007713627419434,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0007053673034533,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0005209820810705,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0012137021403759,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0040669064037501,291.2214050292969,294.1499938964844,288.1020202636719,285.0453186035156,290.5137939453125,295.72442626953125,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271120309829712,1.0,-0.0091129764914512,0.0083108749240636,0.0008021009271033,-0.0110949939116835,0.0,0.0,0.0,-0.0483149215579032,60.0,1.233909010887146,-0.0,-5.203670298215002e-06,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5806705478538365e-25,-5.784439437554655e-25,-2.1250528043024044e-28,3.645784487757056e-18,3.643197480391297e-18,2.5866414352737677e-21,0.0,0.0,-0.0,0.0,0.0,2.1860256043467146e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001163154811365,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001511915033916,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001479373459005,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001352171675534,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0005878008087165,291.22235107421875,294.1499938964844,288.0771179199219,285.0317687988281,290.4317626953125,294.7966613769531,291.1036682128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751408040523529,1.0,-0.0013665498699992,0.0030342142563313,-0.0016676645027473,-0.0149001367390155,0.0,0.0,0.0,-0.0091637494042515,60.0,-4.930351734161377,-0.0,-1.273146921221269e-07,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.977308026787981e-34,-7.03980929257665e-34,-1.4397090910717851e-34,-1.738516512675669e-20,-1.431331359976738e-20,-3.071851728937701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.531395335216077e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001009448533295,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.5282841862645e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001006252568913,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004762485623359,291.2225952148437,294.1499938964844,288.0516052246094,285.0177001953125,290.408447265625,293.8601379394531,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.0010183852864429,0.0007576194475404,0.0002607658680062,-0.0170915313065052,0.0,0.0,0.0,-0.0081481216475367,60.0,-3.309048652648926,-0.0,-7.07061715843338e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3695957031732657e-42,-2.910496910402645e-42,-1.5274153261140506e-42,8.381218532998886e-21,4.28654767727139e-21,4.0946708557274976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.48762462940067e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.991270781029016e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.379877206403762e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.99109834083356e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.000473927182611,291.2228088378906,294.1499938964844,288.0255126953125,285.0030517578125,290.3870849609375,293.0476379394531,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112766176462,3.3979588920374226e-08,0.0010112426243722,-0.017824862152338,0.0,0.0,0.0,-0.0083661349490284,60.0,-2.554105997085572,-0.0,-6.971114885345743e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.517626593681277e-21,4.259265661238129e-21,4.258361336339932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.486800263402984e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.99014446279034e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.378719601547346e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.990116086555644e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004738853895105,291.2229919433594,294.1499938964844,287.9989013671875,284.9879455566406,290.36572265625,292.34552001953125,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.289834260940552,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518257480457062e-21,4.259138029854551e-21,4.2591194506025105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.486143972026184e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.9894474260509e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.378197915386409e-05,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.989421960199252e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004738525894936,291.22320556640625,294.1499938964844,287.9717712402344,284.9723205566406,290.3443298339844,291.73828125,291.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109908180311,7.149256298077944e-09,0.0010109836002811,-0.0177817549556493,0.0,0.0,0.0,-0.0083570070564746,60.0,-2.204061269760132,-0.0,-6.96873385663821e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518270405154133e-21,4.259135202577067e-21,4.25913560647385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.485473128734156e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.988740930566564e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.377676229225472e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.988715464714916e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004738191200885,291.2233581542969,294.1499938964844,287.9441223144531,284.95623779296875,290.3228454589844,291.2118530273437,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1840436458587646,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518270405154133e-21,4.259135202577067e-21,4.259135202577067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.484784823143856e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.98801551759243e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.377139991149306e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.987990779336542e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004737847193609,291.2235107421875,294.1499938964844,287.9160461425781,284.939697265625,290.30133056640625,290.7558898925781,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010842854157,7.1319457006779885e-09,0.0010108356364071,-0.0177364237606525,0.0,0.0,0.0,-0.0083484277129173,60.0,-2.1900792121887207,-0.0,-6.966693888443842e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518269597360565e-21,4.2591347986802825e-21,4.2591347986802825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.484078327659518e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.987270459532738e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,7.376589928753674e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.98724572127685e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004737494164146,291.2236633300781,294.1499938964844,287.88751220703125,284.9227600097656,290.2797546386719,290.3597717285156,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045462131500244,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.483352914685383e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.986506483983248e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.376025314442813e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.98648174572736e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0004737132112495,291.22381591796875,294.1499938964844,287.8585510253906,284.9054260253906,290.25811767578125,290.0151672363281,291.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106870904564,7.1137362667172965e-09,0.0010106799891218,-0.0176887288689613,0.0,0.0,0.0,-0.0083394004032015,60.0,-2.22215223312378,-0.0,-6.964547338839111e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.482610039412977e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.985723590943962e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.375446875812486e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.985698852688074e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004736760747618,291.22393798828125,294.1499938964844,287.8291931152344,284.8876953125,290.2364196777344,289.71466064453125,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24102520942688,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.481847519055008e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.984920325223356e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.374853157671168e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.984895586967468e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004736379778478,291.2240600585937,294.1499938964844,287.79949951171875,284.86962890625,290.2146301269531,289.4521789550781,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105235269293,7.0946084562706355e-09,0.0010105164255946,-0.0176386274397373,0.0,0.0,0.0,-0.0083299176767468,60.0,-2.2605092525482178,-0.0,-6.96229349728128e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.481066081207246e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.984096686821432e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.374244887614623e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.984072676161304e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.0004735989496111,291.2241516113281,294.1499938964844,287.7694396972656,284.8512268066406,290.1928100585937,289.2220764160156,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280355930328369,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.480264998273924e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.983252675738186e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.373621338047087e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.98322866507806e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0004735589318443,291.2242431640625,294.1499938964844,287.73907470703125,284.83251953125,290.1708679199219,289.019775390625,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300464391708374,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.479444270255044e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.98238756437786e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.372982508968562e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.982363553717732e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004735179245471,291.2243347167969,294.1499938964844,287.7084045410156,284.8135070800781,290.1488952636719,288.8414001464844,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320789098739624,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.478602441959084e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.981501352740452e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,7.372327672783285e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.981477342080324e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.000473475898616,291.2243957519531,294.1499938964844,287.6774597167969,284.79425048828125,290.1268005371094,288.68359375,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101716034114,7.053460926442767e-09,0.0010101646184921,-0.0175308510661125,0.0,0.0,0.0,-0.0083095198497176,60.0,-2.3413021564483643,-0.0,-6.95744546419519e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.477740240981802e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.98059258563444e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,7.371656101895496e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.980569302570076e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0004734328249469,291.2244567871094,294.1499938964844,287.64630126953125,284.7747497558594,290.1046447753906,288.5433959960937,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361983060836792,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.47685693972744e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.979661990655586e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,7.370968523900956e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.97963870759122e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004733887035399,291.2245178222656,294.1499938964844,287.6148986816406,284.7550354003906,290.0824279785156,288.4183654785156,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099826613441,7.031359938736159e-09,0.0010099755600094,-0.0174729637801647,0.0,0.0,0.0,-0.0082985628396272,60.0,-2.382814407348633,-0.0,-6.954842035611365e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.475952538195996e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.978708840208128e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,7.370264211203903e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.978685557143764e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004733435052912,291.2245788574219,294.1499938964844,287.5833435058594,284.735107421875,290.06011962890625,288.30633544921875,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037790298461914,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.47502558119595e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.977732406696303e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.369543163804337e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.97770912363194e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.000473297201097,291.224609375,294.1499938964844,287.55157470703125,284.71502685546875,290.0377197265625,288.2054748535156,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009784406051,7.008187363766183e-09,0.0010097774211317,-0.0174122676253318,0.0,0.0,0.0,-0.0082870759069919,60.0,-2.424860000610352,-0.0,-6.952112840963309e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.4740760687273e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.976731962524354e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.368804654106498e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.97670940705575e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004732497909571,291.224609375,294.1499938964844,287.51971435546875,284.6947937011719,290.0152587890625,288.1141967773437,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446040630340576,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.473104728385806e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.9757089628838e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.368047954514623e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.975685679819436e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0004732012748718,291.2246398925781,294.1499938964844,287.4877014160156,284.6744079589844,289.99267578125,288.0311584472656,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095768375322,6.9839130034665695e-09,0.0010095698526129,-0.0173486862331628,0.0,0.0,0.0,-0.0082750413566827,60.0,-2.4673044681549072,-0.0,-6.949255038080082e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.472110832575709e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.974661224987358e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.367274520220235e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.974638669518754e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004731515946332,291.2246398925781,294.1499938964844,287.4555969238281,284.6539611816406,289.97003173828125,287.9551696777344,291.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886343479156494,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.471093653701246e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.97359020402655e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,7.366483623627573e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.973567648557946e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.000473100808449,291.2246398925781,294.1499938964844,287.4234313964844,284.6333923339844,289.94732666015625,287.8852844238281,291.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100135803222656,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.47005464695394e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.972495900001376e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.365674537140876e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.972473344532772e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004730489163193,291.224609375,294.1499938964844,287.3912353515625,284.6127624511719,289.92449951171875,287.82061767578125,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314249992370605,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.468993084738032e-05,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.971376857720315e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,7.364847988355905e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.971355029847472e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004729958891402,291.2245788574219,294.1499938964844,287.3590087890625,284.5921325683594,289.901611328125,287.7604675292969,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100913294591,6.932009188886923e-09,0.0010091260774061,-0.0172127336263656,0.0,0.0,0.0,-0.0082493107765913,60.0,-2.552852153778076,-0.0,-6.943145081095281e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.46790969464928e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.97023525997065e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,7.364004704868421e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.970213432097808e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004729417560156,291.2245483398437,294.1499938964844,287.3268127441406,284.5714416503906,289.878662109375,287.70416259765625,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574277400970459,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.466803749091925e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.96907110675238e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,7.363144686678424e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.969048551283775e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0004728865169454,291.2245178222656,294.1499938964844,287.29461669921875,284.55078125,289.8555908203125,287.6512451171875,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088968556374,6.904401494978174e-09,0.0010088899871334,-0.017140420153737,0.0,0.0,0.0,-0.0082356240600347,60.0,-2.595684289932251,-0.0,-6.939897190250123e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.465677430853248e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.967883670469746e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,7.362267933785915e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.967861842596903e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004728302301373,291.2244567871094,294.1499938964844,287.26251220703125,284.5301818847656,289.8324584960937,287.6011657714844,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6170549392700195,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.464530012337492e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.96667513391003e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.361375173786655e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.966653306037188e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004727729246951,291.2243957519531,294.1499938964844,287.23046875,284.50958251953125,289.80926513671875,287.5536804199219,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086518013849,6.8757408655528715e-09,0.0010086449328809,-0.0170653481036424,0.0,0.0,0.0,-0.0082214158028364,60.0,-2.638373851776123,-0.0,-6.936524954426204e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.463362948736176e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.965445497073232e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.360466406680644e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.965424396796152e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0004727146297227,291.22430419921875,294.1499938964844,287.19854736328125,284.4891052246094,289.7859802246094,287.50830078125,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596221923828125,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.462176240049304e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.964196215150878e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.359543815255165e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.964175114873795e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0004726553743239,291.2242431640625,294.1499938964844,287.166748046875,284.4686889648437,289.7626342773437,287.4648742675781,291.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008398248814,6.8460956903493306e-09,0.00100839138031,-0.0169876962900161,0.0,0.0,0.0,-0.0082067195326089,60.0,-2.6807847023010254,-0.0,-6.93303832122183e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.460971341468394e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.962926560547204e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.358605944318697e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.962905460270122e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004725951584987,291.2241516113281,294.1499938964844,287.1351013183594,284.44842529296875,289.7391967773437,287.423095703125,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701843023300171,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.45974315982312e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.9616328952834e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,7.357649883488193e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.96161179500632e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004725338076241,291.2240600585937,294.1499938964844,287.1036376953125,284.4283142089844,289.7156982421875,287.3827514648437,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722780227661133,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.458487329538912e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.960310126189142e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.356672722380608e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.96028902591206e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0004724710888694,291.22393798828125,294.1499938964844,287.0723876953125,284.4083557128906,289.692138671875,287.3437194824219,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743577480316162,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.457200212636964e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.95895461528562e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.355671550612897e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.95893351500854e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.000472406798508,291.2238464355469,294.1499938964844,287.0413818359375,284.3885803222656,289.66851806640625,287.3058166503906,291.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078626219183,6.783461348192077e-09,0.0010078558698296,-0.0168236345052719,0.0,0.0,0.0,-0.0081756692379713,60.0,-2.764216899871826,-0.0,-6.925674966851147e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.455878898734228e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.957562724594028e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.354643457802013e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.957541624316946e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004723408201243,291.2237243652344,294.1499938964844,287.0106201171875,284.3690490722656,289.6448059082031,287.2689514160156,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846803665161133,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
