time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.454521932639182e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.95613299892284e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.353586988756433e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.95611189864576e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0004722730081994,291.2235717773437,294.1499938964844,286.98016357421875,284.3497314453125,289.6210632324219,287.23297119140625,291.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749775849357321e-09,0.0010075677419081,-0.0167354010045528,0.0,0.0,0.0,-0.0081589696928858,60.0,-2.804948568344116,-0.0,-6.921716533270228e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.45312640396878e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.954663255484776e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.352501415880397e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.954642882803456e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004722033045254,291.22344970703125,294.1499938964844,286.95001220703125,284.3306884765625,289.5972595214844,287.1978454589844,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825004816055298,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.451693767914549e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.953153494279832e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.351386739173904e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.953133121598512e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004721317382063,291.2232971191406,294.1499938964844,286.920166015625,284.3119201660156,289.5733947753906,287.1634826660156,291.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072705335915,6.714230504911711e-09,0.0010072638979181,-0.0166422929614782,0.0,0.0,0.0,-0.0081413481384515,60.0,-2.844829797744751,-0.0,-6.917540673612167e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.45022256928496e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.951604442903772e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.350241503445432e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.951584070222452e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004720582510344,291.22314453125,294.1499938964844,286.89068603515625,284.29345703125,289.54949951171875,287.1298217773437,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864407539367676,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.44871426327154e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.950015373760834e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,7.349068619078025e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.949995001079516e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004719829012174,291.22296142578125,294.1499938964844,286.8616027832031,284.2753295898437,289.5255432128906,287.09686279296875,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069505078718,6.676804442662387e-09,0.0010069438721984,-0.016544260084629,0.0,0.0,0.0,-0.0081227952614426,60.0,-2.8837192058563232,-0.0,-6.913145256248755e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.447170305065812e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.948389197234064e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.347867358475924e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.948369552148506e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004719057760667,291.2228088378906,294.1499938964844,286.8329467773437,284.257568359375,289.5015563964844,287.06451416015625,291.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9027490615844727,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.445592877455056e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.946728096110746e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.346639904426411e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.946707723429428e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004718269919976,291.2226257324219,294.1499938964844,286.8046875,284.2401733398437,289.4775085449219,287.0327453613281,291.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921478509902954,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.44398489082232e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.945034253178164e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.345389167312533e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.945014608092606e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004717466654255,291.2224426269531,294.1499938964844,286.7768859863281,284.2231750488281,289.4534606933594,287.0015869140625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939892053604126,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.442349983146414e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.943312034010889e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.344116602325812e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.943292388925327e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004716650000773,291.2222595214844,294.1499938964844,286.7496032714844,284.2066345214844,289.42938232421875,286.9709777832031,291.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006267266348,6.596913681988781e-09,0.0010062607470899,-0.0163349919021129,0.0,0.0,0.0,-0.0080831898376345,60.0,-2.957973003387451,-0.0,-6.903766802679456e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.44069106481038e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.94156434899196e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,7.342825847445056e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.941545431502163e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004715821123681,291.2220458984375,294.1499938964844,286.7228088378906,284.1905212402344,289.4052734375,286.9409484863281,291.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975706100463867,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.439012501388788e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.939797018887476e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.341520540649071e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.939777373801915e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0004714982933364,291.2218322753906,294.1499938964844,286.696533203125,284.17486572265625,289.3811340332031,286.91143798828125,291.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005909172818,6.555042286748858e-09,0.00100590265356,-0.0162253119051456,0.0,0.0,0.0,-0.0080624315887689,60.0,-2.993072509765625,-0.0,-6.898854110204411e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.437320113647728e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.93801368167624e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.340202864725143e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.937994764186442e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004714137176051,291.2216186523437,294.1499938964844,286.6708374023437,284.15972900390625,289.35699462890625,286.8824768066406,291.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.010059356689453,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.435616811970247e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.936220158124344e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.3388779128436e-05,297.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.936201240634546e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004713286471087,291.2214050292969,294.1499938964844,286.6457214355469,284.14508056640625,289.3328552246094,286.8540954589844,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005544909276,6.5124434733832e-09,0.001005538390018,-0.0161137264221906,0.0,0.0,0.0,-0.0080413138493895,60.0,-3.0266480445861816,-0.0,-6.893858284229283e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.43390987231396e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.934422268997878e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,7.337550050579011e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.93440335150808e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,0.0004712433728855,291.2211608886719,294.1499938964844,286.6211853027344,284.1309814453125,289.3087158203125,286.82623291015625,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428264141082764,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.432203660253435e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.932625107467176e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,7.336222188314423e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.932606189977378e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,0.0004711581568699,291.220947265625,294.1499938964844,286.5973205566406,284.1174621582031,289.2845764160156,286.7989501953125,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.469628832661556e-09,0.0010051722638309,-0.0160015746951103,0.0,0.0,0.0,-0.008020089007914,60.0,-3.05857515335083,-0.0,-6.888838299801138e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.430503996554762e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.930835221894084e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.334900146815926e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.930816304404289e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004710732609964,291.220703125,294.1499938964844,286.5740966796875,284.10455322265625,289.26043701171875,286.772216796875,291.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457493573427,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073883533477783,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.428817429579794e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.929059160640465e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,7.333588291658089e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.929040243150666e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0004709890345111,291.2204284667969,294.1499938964844,286.55157470703125,284.0922241210937,289.236328125,286.7460632324219,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088731050491333,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.427150507690384e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.9273027444724e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.33229098841548e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.927283826982602e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0004709057393483,291.2201843261719,294.1499938964844,286.5297241210937,284.0805358886719,289.21221923828125,286.7204895019531,291.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1031064987182617,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.425508324056864e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.925573249347508e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.331013330258429e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.925554331857712e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004708237247541,291.21990966796875,294.1499938964844,286.5086364746094,284.06951904296875,289.18817138671875,286.6955261230469,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044606169685,6.385652451257329e-09,0.0010044542141258,-0.0157816000282764,0.0,0.0,0.0,-0.0079784579575061,60.0,-3.116994380950928,-0.0,-6.878997993453595e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.423898154636844e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.923877223627642e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.329760410357267e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.923859033733606e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.0004707432817667,291.2196350097656,294.1499938964844,286.4883117675781,284.0591735839844,289.16412353515625,286.671142578125,291.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1303822994232178,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.42232509260066e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.922220488078892e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.328536594286561e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.922202298184855e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0004706647014245,291.2193603515625,294.1499938964844,286.46875,284.0495300292969,289.14013671875,286.6474304199219,291.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041190544143,6.345720393596821e-09,0.0010041127679869,-0.0156769976019859,0.0,0.0,0.0,-0.0079586617648601,60.0,-3.1432485580444336,-0.0,-6.874321911709559e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.420800779480488e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.32735134079121e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.920596494339406e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.000470588565804,291.2190856933594,294.1499938964844,286.45001220703125,284.0406494140625,289.1161804199219,286.6242980957031,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593471328579e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.1555986404418945,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.41934995353222e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.919086733134463e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.326222112169489e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.919068543240428e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,0.0004705160972662,291.2187805175781,294.1499938964844,286.4316711425781,284.0321044921875,289.09228515625,286.60186767578125,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037997271865,6.3083844814570975e-09,0.0010037934407591,-0.0155791956931352,0.0,0.0,0.0,-0.0079401526600122,60.0,-3.167443990707397,-0.0,-6.869950652799163e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.418019180884583e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.91768465610221e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.325186743400991e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.917667193803936e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0004704496241174,291.218505859375,294.1499938964844,286.413330078125,284.0235595703125,289.0684509277344,286.5799255371094,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179095983505249,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.41680555115454e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.916406270349398e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.32424232410267e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.916388808051124e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0004703889717347,291.2182006835937,294.1499938964844,286.3949890136719,284.0149841308594,289.044677734375,286.5585327148437,291.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035262675955,6.2764118347047315e-09,0.0010035199811682,-0.015495441854,0.0,0.0,0.0,-0.0079243024811148,60.0,-3.190625667572021,-0.0,-6.866208224209913e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.415709064342082e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.915250848280266e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.323388854274526e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.915233385981992e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004703341983258,291.2178649902344,294.1499938964844,286.3766784667969,284.00640869140625,289.0209350585937,286.5375366210937,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202171564102173,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.414729720447212e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.914219117490576e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.32262633391656e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.9142016551923e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0004702852747868,291.2175598144531,294.1499938964844,286.3583374023437,283.9978332519531,288.99725341796875,286.5169372558594,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2137396335601807,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.413866064278408e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.913309622788802e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.321954763028771e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.913292160490528e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004702421429101,291.2172241210937,294.1499938964844,286.3399963378906,283.9892272949219,288.9736022949219,286.4966735839844,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225339889526367,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.413116640644148e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.912520181387664e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.321371231228113e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.912502719089387e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004702047153841,291.2169189453125,294.1499938964844,286.3216552734375,283.9806213378906,288.9500427246094,286.4766540527344,291.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031288256868,6.229932125734193e-09,0.0010031225392594,-0.0153736863285303,0.0,0.0,0.0,-0.0079012606292963,60.0,-3.236973524093628,-0.0,-6.860769730110405e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.412478539161384e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.911847882904112e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.320875010918826e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.9118311482016e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0004701728466898,291.2165832519531,294.1499938964844,286.3033447265625,283.9720153808594,288.9264831542969,286.45684814453125,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486400604248047,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.411950304638594e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.911291999742387e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,7.320463919313625e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.911274537444116e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0004701464786194,291.2162170410156,294.1499938964844,286.2850036621094,283.96337890625,288.90301513671875,286.437255859375,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030023986473,6.215154613187224e-09,0.0010029962286353,-0.0153349759057164,0.0,0.0,0.0,-0.0078939348459243,60.0,-3.2603414058685303,-0.0,-6.859040979634301e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.411528299096972e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.91084598354064e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.320135046029463e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.910829248838128e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004701253492385,291.21588134765625,294.1499938964844,286.26666259765625,283.9547119140625,288.8795471191406,286.4178466796875,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2720744609832764,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.411208156961948e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.910509106703104e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.319885480683297e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.91049237200059e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004701094003394,291.2155456542969,294.1499938964844,286.2483215332031,283.946044921875,288.8561706542969,286.3985595703125,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029211407527,6.205655100899321e-09,0.0010029149707406,-0.0153100918978452,0.0,0.0,0.0,-0.0078892251476645,60.0,-3.283841133117676,-0.0,-6.857930401338308e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.410986240254716e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.910275548463689e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,7.319713040487841e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.910258813761176e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.00047009831178,291.2151794433594,294.1499938964844,286.2300109863281,283.9373779296875,288.83282470703125,286.3794250488281,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956383228302,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.410858910996468e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.910140943247824e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,7.319613359868526e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.910124208545312e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004700919380411,291.2148132324219,294.1499938964844,286.211669921875,283.9286804199219,288.8095092773437,286.3603820800781,291.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028817923739,6.2010565571313245e-09,0.0010028756223618,-0.0152980452403426,0.0,0.0,0.0,-0.0078869452700018,60.0,-3.307466983795166,-0.0,-6.857392520487339e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.410820348421112e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.910100197885184e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.319583528442308e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.910083463182672e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0004700900171883,291.2144470214844,294.1499938964844,286.1933288574219,283.91998291015625,288.7862548828125,286.3414306640625,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319323778152466,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.410866914549842e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.9101489468012e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,7.319619180634618e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.910132212098688e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0004700923454947,291.21405029296875,294.1499938964844,286.17498779296875,283.9112548828125,288.7630310058594,286.3225402832031,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331210136413574,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.410993516212328e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.91028136922978e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.319717406062409e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.910265362123027e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004700986610259,291.21368408203125,294.1499938964844,286.1566772460937,283.9025573730469,288.7398681640625,286.3037109375,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343122720718384,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.411195060238242e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.910493099596351e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.319873111555353e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.9104770924896e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0004701087309513,291.2132873535156,294.1499938964844,286.1383361816406,283.893798828125,288.7167358398437,286.28497314453125,291.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029134573414,6.204765146122781e-09,0.0010029072873294,-0.015307760797441,0.0,0.0,0.0,-0.0078887837007641,60.0,-3.35506010055542,-0.0,-6.857825951556151e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
