time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.41146572586149e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.910778317134827e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.320083386730403e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.910762310028076e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004701222351286,291.212890625,294.1499938964844,286.1199951171875,283.8850402832031,288.69366455078125,286.2662353515625,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3670215606689453,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.411800419911742e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.911130473483354e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.32034386601299e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.911114466376604e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,0.0004701389698311,291.2124938964844,294.1499938964844,286.1016540527344,283.87628173828125,288.67059326171875,286.24755859375,291.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029759723693,6.212077074962963e-09,0.0010029698023572,-0.0153269143775105,0.0,0.0,0.0,-0.0078924084082245,60.0,-3.3790056705474854,-0.0,-6.858681445010006e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.412194776814432e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.911545203067362e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,7.320649456232786e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.911529195960612e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004701586440205,291.21209716796875,294.1499938964844,286.0833435058594,283.86749267578125,288.6476135253906,286.2288818359375,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910107612609863,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.412641520611942e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.91201522992924e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.320997247006744e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.911999950418247e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004701809957623,291.211669921875,294.1499938964844,286.06500244140625,283.85870361328125,288.6246337890625,286.2102355957031,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030636331066,6.222325765747882e-09,0.0010030574630945,-0.0153537606820464,0.0,0.0,0.0,-0.0078974897041916,60.0,-3.4030349254608154,-0.0,-6.859880130605235e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.413137013325468e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.912536916090176e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.321382145164534e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.912520908983424e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004702057340182,291.2112731933594,294.1499938964844,286.0466613769531,283.84991455078125,288.6017150878906,286.1916198730469,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4150760173797607,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.413675434188916e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.91310298559256e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.32180051272735e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.913087706081568e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0004702326259575,291.2108459472656,294.1499938964844,286.0283203125,283.8410949707031,288.5788269042969,286.17303466796875,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031717829406,6.234972982355202e-09,0.0010031656129285,-0.0153868915513157,0.0,0.0,0.0,-0.0079037593677639,60.0,-3.427133321762085,-0.0,-6.861359480581086e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.414250234840438e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.91370834526606e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.322247256524861e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.913693065755068e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004702613514382,291.2104187011719,294.1499938964844,286.010009765625,283.832275390625,288.55596923828125,286.1544189453125,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43920373916626,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.414857777301222e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.914347901940346e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.322719466174021e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.914332622429356e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004702916776295,291.2099914550781,294.1499938964844,285.9916687011719,283.82342529296875,288.5331726074219,286.1358337402344,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451286792755127,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.415491513209416e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.915015107253566e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.323212048504502e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.914999827742577e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004703233425971,291.2095642089844,294.1499938964844,285.97332763671875,283.8145751953125,288.5104064941406,286.1172790527344,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4633798599243164,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.416147076990455e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.915704868035392e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.323721365537494e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.9156895885244e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004703560844063,291.2091064453125,294.1499938964844,285.9549865722656,283.8056945800781,288.4877014160156,286.09869384765625,291.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034313891083,6.265323371223985e-09,0.0010034251026809,-0.0154663957655429,0.0,0.0,0.0,-0.0079188048839569,60.0,-3.475481033325196,-0.0,-6.864910773174415e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.416818647878245e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.91641209111549e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.324243779294193e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.9163968116045e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004703896411228,291.2086486816406,294.1499938964844,285.9366760253906,283.7968139648437,288.4649963378906,286.08013916015625,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487588167190552,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.417502587893978e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.917131683323532e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.324774924200028e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.917116403812544e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.000470423779916,291.20819091796875,294.1499938964844,285.9183349609375,283.7879333496094,288.4423522949219,286.0615539550781,291.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035738814622,6.281990483358868e-09,0.0010035675950348,-0.0155100552365183,0.0,0.0,0.0,-0.0079270675778388,60.0,-3.4997007846832275,-0.0,-6.866861212984078e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.41819162108004e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.917857096297666e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.325311162276193e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.917842544382438e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004704582097474,291.2077331542969,294.1499938964844,285.8999938964844,283.7790222167969,288.41973876953125,286.0429992675781,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5118157863616943,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.41888356464915e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.918585419654846e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.325848855543882e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.918570867739618e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.000470492785098,291.207275390625,294.1499938964844,285.88165283203125,283.7701110839844,288.39715576171875,286.0244140625,291.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037191677838,6.298981780616941e-09,0.0010037128813564,-0.0155545650050044,0.0,0.0,0.0,-0.0079354913905262,60.0,-3.5239319801330566,-0.0,-6.868850022101469e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.419571870239452e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.91931010503322e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.326384366024286e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.91929555311799e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004705271858256,291.2068176269531,294.1499938964844,285.86334228515625,283.7611694335937,288.3746032714844,286.005859375,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.53604793548584,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.4202536274679e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.920027514453976e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.326914055738598e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.920012962538748e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004705612082034,291.2063293457031,294.1499938964844,285.8450012207031,283.7522277832031,288.35211181640625,285.9873046875,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038634063676,6.315838074755221e-09,0.0010038570035248,-0.015598720870912,0.0,0.0,0.0,-0.0079438472166657,60.0,-3.548161506652832,-0.0,-6.870823199278675e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.420923015568404e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.920732554746792e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.327434286708012e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.920718002831563e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004705946776084,291.20587158203125,294.1499938964844,285.82666015625,283.7432861328125,288.3296203613281,285.96875,291.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602712631225586,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.42157712415792e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.921420132741332e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.327942148549482e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.921406308421864e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004706273030024,291.20538330078125,294.1499938964844,285.8083190917969,283.7343139648437,288.30718994140625,285.9501953125,291.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5723748207092285,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.422210132470354e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.922087338054553e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.328434730879962e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.922072786139324e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0004706589679699,291.20489501953125,294.1499938964844,285.7900085449219,283.725341796875,288.2847900390625,285.931640625,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844714641571045,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.422819857718424e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.922728349920362e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.328908395720646e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.922714525600897e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004706894105765,291.20440673828125,294.1499938964844,285.77166748046875,283.7163391113281,288.2624206542969,285.9130859375,291.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041332570835,6.347389280847437e-09,0.0010041268542408,-0.0156813692301511,0.0,0.0,0.0,-0.0079594887793064,60.0,-3.596559524536133,-0.0,-6.874517310961893e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.423401206731796e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.329360232688487e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.923326433636248e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004707184270955,291.20391845703125,294.1499938964844,285.7533264160156,283.70733642578125,288.2401123046875,285.89453125,291.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527126717357e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6086368560791016,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.423950541531668e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.923918696586044e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.329787331400439e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.923904872266576e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004707458720076,291.2033996582031,294.1499938964844,285.7349853515625,283.69830322265625,288.2178039550781,285.8760070800781,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042518842965,6.361268400922881e-09,0.0010042454814538,-0.015717726200819,0.0,0.0,0.0,-0.0079663693904876,60.0,-3.6207008361816406,-0.0,-6.876142322198575e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.424464224139228e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.924459300236776e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.330186053877696e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.92444547591731e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004707715415861,291.202880859375,294.1499938964844,285.7166748046875,283.68927001953125,288.1955261230469,285.8574523925781,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6327521800994873,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.424938616575672e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.92495843092911e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.330554944928735e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.924944606609644e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004707952321041,291.202392578125,294.1499938964844,285.6983337402344,283.68023681640625,288.1733093261719,285.83892822265625,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043554939329,6.373376937318653e-09,0.0010043490910902,-0.0157494433224201,0.0,0.0,0.0,-0.007972371764481,60.0,-3.644786834716797,-0.0,-6.877560565499152e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.425370080862194e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.925413178279996e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.33089036657475e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.925399353960528e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004708167980425,291.2018737792969,294.1499938964844,285.67999267578125,283.6711730957031,288.151123046875,285.8204040527344,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656805992126465,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.425754251424225e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.925816993927584e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.331189408432692e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.925803169608116e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004708359774667,291.20135498046875,294.1499938964844,285.6616516113281,283.662109375,288.12896728515625,285.8018798828125,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044407099485,6.3833391905632206e-09,0.0010044343071058,-0.0157755408436059,0.0,0.0,0.0,-0.0079773105680942,60.0,-3.668804407119751,-0.0,-6.87872727667127e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.426090400665998e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.926170605467632e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.33144988771528e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.926157508743928e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004708527703769,291.2008056640625,294.1499938964844,285.6433410644531,283.6530456542969,288.1068115234375,285.78338623046875,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680785179138184,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.42636834224686e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.926463826559484e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.331665983656421e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.926450002240016e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004708666820079,291.2002868652344,294.1499938964844,285.625,283.6439514160156,288.0847473144531,285.764892578125,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6927411556243896,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.426596079720184e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.926702477969228e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.331842789426446e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.926689381245524e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004708780325017,291.19976806640625,294.1499938964844,285.6066589355469,283.63482666015625,288.06268310546875,285.74639892578125,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704676866531372,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.426759061170742e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.926874190568924e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,7.331969391088933e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.926861093845218e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708861815743,291.19921875,294.1499938964844,285.5883483886719,283.625732421875,288.0406494140625,285.7279357910156,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045443195849,6.395463270081336e-09,0.0010045379167422,-0.0158072989434003,0.0,0.0,0.0,-0.0079833213239908,60.0,-3.716587543487549,-0.0,-6.880147651600056e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.426858014194296e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.926978236762808e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.332045788643882e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.92696441244334e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004708911001216,291.1986694335937,294.1499938964844,285.57000732421875,283.6165771484375,288.0186462402344,285.70947265625,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728472948074341,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.426887845620512e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.927009523380548e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.332069071708247e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.926996426656842e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004708926135208,291.1981201171875,294.1499938964844,285.5516662597656,283.6074523925781,287.9967041015625,285.6910400390625,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045564267784,6.396870144698141e-09,0.0010045500239357,-0.0158109851181507,0.0,0.0,0.0,-0.0079840188845992,60.0,-3.7403275966644287,-0.0,-6.880312497514751e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.426844917470588e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.92696441244334e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.332035602303222e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.926950588123872e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004708904598373,291.19757080078125,294.1499938964844,285.5333251953125,283.5982971191406,287.9747619628906,285.672607421875,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7521543502807617,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.426725591765717e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.926837810780852e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.331941742449999e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.926824714057148e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004708844935521,291.197021484375,294.1499938964844,285.5150146484375,283.589111328125,287.9528503417969,285.6541748046875,290.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045374510809,6.3946505868273115e-09,0.0010045310482382,-0.0158051699399948,0.0,0.0,0.0,-0.007982918061316,60.0,-3.763946533203125,-0.0,-6.880052438873463e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.426524047739804e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.92662535281852e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.331785309361294e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.926612256094812e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004708744527306,291.1964416503906,294.1499938964844,285.4966735839844,283.5799560546875,287.9309997558594,285.6357727050781,290.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775707721710205,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.426236647414044e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.926321945386007e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,7.331561209866777e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926309576258065e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004708600754383,291.1958923339844,294.1499938964844,285.47833251953125,283.5707397460937,287.9091491699219,285.6174011230469,290.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044836672022,6.388367168597142e-09,0.0010044772643595,-0.0157887116074562,0.0,0.0,0.0,-0.0079798037186265,60.0,-3.787429809570313,-0.0,-6.879316316599215e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.425857570022345e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.92592322290875e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.331266533583403e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.925910126185045e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708411579485,291.1953125,294.1499938964844,285.4599914550781,283.5615539550781,287.8873596191406,285.5990295410156,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799117088317871,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.425380994798616e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.925421181833372e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.330895459745079e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.925408812705427e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004708173510152,291.1947326660156,294.1499938964844,285.4416809082031,283.5523376464844,287.8656005859375,285.5806884765625,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524730538653e-09,0.0010043845977634,-0.0157603099942207,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.810760021209717,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.424802556168288e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.924811456585304e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.330445077968761e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.924798359861596e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004707884218078,291.19415283203125,294.1499938964844,285.42333984375,283.5430908203125,287.8438415527344,285.5623779296875,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217242590571e-09,0.0010043220827355,-0.015741167590022,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8223605155944815,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
