time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.424114978173748e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.92408677120693e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.329909567488357e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.924074402078986e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004707540792878,291.1935729980469,294.1499938964844,285.4049987792969,283.53387451171875,287.8221435546875,285.5440979003906,290.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042544454336,6.361556170730864e-09,0.0010042480425909,-0.0157184787094593,0.0,0.0,0.0,-0.0079665118828415,60.0,-3.833915948867798,-0.0,-6.876175717707157e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.42331098485738e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.9232405773364e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.329284562729299e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.923228208208457e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004707139451056,291.1929931640625,294.1499938964844,285.3866577148437,283.52459716796875,287.80047607421875,285.5258178710937,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845425844192505,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.422383300261572e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.922263416228816e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,7.328562787733972e-05,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.92225031950511e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004706675827037,291.1924133300781,294.1499938964844,285.36834716796875,283.5153503417969,287.7788391113281,285.507568359375,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040684137493,6.339797131715841e-09,0.0010040620109066,-0.0156614817678928,0.0,0.0,0.0,-0.0079557253047823,60.0,-3.856877326965332,-0.0,-6.87362771145672e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.421324648428708e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.921148011926562e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.327739149332047e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.921135642798616e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004706147010438,291.1918029785156,294.1499938964844,285.3500061035156,283.5060729980469,287.7572326660156,285.4893493652344,290.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8682780265808105,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.420127753401176e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.919887088472024e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.326807826757431e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.91987471934408e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.000470554921776,291.19122314453125,294.1499938964844,285.3316650390625,283.49664306640625,287.73565673828125,285.4711608886719,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038265027105,6.3115095372268115e-09,0.0010038202162832,-0.0155873820185661,0.0,0.0,0.0,-0.0079417023807764,60.0,-3.879616737365722,-0.0,-6.870315871765342e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.418794797966255e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.918483556248248e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.32577100279741e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.918471914716064e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004704883613158,291.19061279296875,294.1499938964844,285.3133239746094,283.48699951171875,287.714111328125,285.4530029296875,290.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890898942947388,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.417322144145146e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.916933049680664e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.324625039473176e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.91692068055272e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004704147868324,291.19000244140625,294.1499938964844,285.2950134277344,283.4770812988281,287.6925964355469,285.43487548828125,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035260347649,6.276377195746363e-09,0.0010035197483375,-0.0154953515157103,0.0,0.0,0.0,-0.0079242857173085,60.0,-3.902111291885376,-0.0,-6.8662039609535e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.41571342991665e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.915238479152322e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,7.323373574763536e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.915226110024378e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004703344311565,291.1893920898437,294.1499938964844,285.27667236328125,283.4669189453125,287.6711120605469,285.4167785644531,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132657051086426,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.413962834514678e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.913394751492888e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.322012243093923e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.913383109960704e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004702469741459,291.18878173828125,294.1499938964844,285.2583312988281,283.4565124511719,287.649658203125,285.3987121582031,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234342819766425e-09,0.001003160374239,-0.0153852403163909,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.924348831176758,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.412074723513796e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.91140550468117e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.320543227251619e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.911393863148989e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004701526486314,291.1881408691406,294.1499938964844,285.239990234375,283.4459228515625,287.62823486328125,285.3807067871094,290.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935367822647095,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.41004473133944e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.909268555929884e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.318964344449341e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.909256914397702e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.00047005127999,291.1875305175781,294.1499938964844,285.2216796875,283.4350891113281,287.6068420410156,285.3627014160156,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027475655078,6.185349565868137e-09,0.0010027413954958,-0.0152568994089961,0.0,0.0,0.0,-0.0078791594132781,60.0,-3.9463210105896,-0.0,-6.855555767515399e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.407875768374652e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.906983905239032e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.906972263706848e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004699429264292,291.1869201660156,294.1499938964844,285.2033386230469,283.4240417480469,287.5854797363281,285.3447570800781,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957212209701538,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.405564196640626e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.904549369821324e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,7.315478433156386e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.904537728289142e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004698274133261,291.186279296875,294.1499938964844,285.1849975585937,283.4128112792969,287.5641784667969,285.3268737792969,290.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022686328738,6.129340590632637e-09,0.0010022624628618,-0.0151101797819137,0.0,0.0,0.0,-0.007851393893361,60.0,-3.968027591705322,-0.0,-6.849007405662634e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.403113654116169e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.901968587655574e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.31357213226147e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.901956946123391e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.000469705031719,291.1856384277344,294.1499938964844,285.1666564941406,283.4013671875,287.5428771972656,285.3090209960937,290.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978781461715698,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.400519047630952e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.899235737975688e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,7.311553781619295e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.899224824039266e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.000469575432362,291.1849975585937,294.1499938964844,285.1483459472656,283.3897705078125,287.5216369628906,285.29119873046875,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017296299338,6.066310564989408e-09,0.001001723576337,-0.0149450674653053,0.0,0.0,0.0,-0.0078201470896601,60.0,-3.989457845687866,-0.0,-6.841642630206479e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.397790563525632e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.896363189909609e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.309431384783238e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.896351548377424e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.000469439139124,291.1843566894531,294.1499938964844,285.1300048828125,283.3779602050781,287.5003967285156,285.2734069824219,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000070571899414,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.394920198246837e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.893339301925153e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.307198393391445e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.893328387988733e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0004692957445513,291.1837158203125,294.1499938964844,285.1116638183594,283.3659973144531,287.4792175292969,285.25567626953125,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011314880102,5.9963762844006405e-09,0.0010011255508288,-0.0147618670016527,0.0,0.0,0.0,-0.0077854776754975,60.0,-4.0106120109558105,-0.0,-6.833475652001654e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.39191522775218e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.890174987958744e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.30486135580577e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.890164074022324e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0004691456560976,291.1830749511719,294.1499938964844,285.09332275390625,283.3538818359375,287.4580383300781,285.2380065917969,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021089553833008,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.388773469254376e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.886866610031576e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,7.302417361643165e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.886855696095154e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004689887282438,291.18243408203125,294.1499938964844,285.07501220703125,283.34161376953125,287.4369201660156,285.2203674316406,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919628787154352e-09,0.0010004693176597,-0.0145608158782124,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.031490325927734,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.3855029263068e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.88342217169702e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,7.299872959265485e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.883410530164838e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0004688253102358,291.1817626953125,294.1499938964844,285.0566711425781,283.32916259765625,287.4158020019531,285.2027893066406,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041824817657471,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.38210214371793e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.87984094535932e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.29722814867273e-05,297.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.879829303827135e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004686554602812,291.1810913085937,294.1499938964844,285.038330078125,283.3166198730469,287.3947448730469,285.18524169921875,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997629094868,5.836334970865664e-09,0.0009997570887207,-0.0143426144495606,0.0,0.0,0.0,-0.007706138305366,60.0,-4.052091598510742,-0.0,-6.814803299448613e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.37857839744538e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.876129479380324e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.294487295439467e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.876118565443905e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004684794403146,291.1804504394531,294.1499938964844,285.0199890136719,283.30389404296875,287.37371826171875,285.1677551269531,290.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.0622968673706055,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.374931687489152e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.87228995654732e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.291651127161458e-05,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.8722790426109e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004682972794398,291.1797790527344,294.1499938964844,285.0016784667969,283.29107666015625,287.35272216796875,285.1503295898437,290.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989974787458,5.7468336756016924e-09,0.0009989917743951,-0.0141081502661108,0.0,0.0,0.0,-0.0076617687009274,60.0,-4.072428226470947,-0.0,-6.804372532087656e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.371172927785663e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.868331108009444e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.288726919796318e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.86832019407302e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0004681095015257,291.1791076660156,294.1499938964844,284.9833374023437,283.27813720703125,287.3317565917969,285.1329345703125,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082501411437988,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.367300663143396e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.864253661362454e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.285715400939807e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.864242747426032e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0004679161065723,291.1784362792969,294.1499938964844,284.9649963378906,283.2650756835937,287.3108215332031,285.1156005859375,290.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981830371543,5.651594303657248e-09,0.0009981773328036,-0.0138586508110165,0.0,0.0,0.0,-0.0076145543716847,60.0,-4.09250545501709,-0.0,-6.793281670525175e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.363327990286052e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.860069258138536e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.282624574145302e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.860058344202116e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004677176475524,291.1777648925781,294.1499938964844,284.9466552734375,283.2519226074219,287.2898864746094,285.09832763671875,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102455139160156,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.359255636809394e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.855780808720738e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.279457349795848e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.855770622380078e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0004675142408814,291.1770935058594,294.1499938964844,284.9283447265625,283.2386779785156,287.2690124511719,285.08111572265625,290.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551191950559087e-09,0.0009973187698051,-0.0135956229642033,0.0,0.0,0.0,-0.007564780768007,60.0,-4.112340927124023,-0.0,-6.781599637406543e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.35509306145832e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.851397044258192e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.276219548657537e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.851386857917532e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004673062940128,291.1763916015625,294.1499938964844,284.9100036621094,283.225341796875,287.2481689453125,285.0639343261719,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122175216674805,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.350846812594682e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.846925240708516e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.272916263900697e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.846915054367857e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004670941852964,291.1757202148437,294.1499938964844,284.89166259765625,283.2119140625,287.2273864746094,285.0468444824219,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131950855255127,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.346524893771856e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.842374129220845e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.269554771482944e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.842363942880183e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004668782930821,291.1750183105469,294.1499938964844,284.8733215332031,283.19842529296875,287.20660400390625,285.02978515625,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335911125201e-09,0.00099596043583,-0.0131794558838009,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141676902770996,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.34213458094746e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.83775025815703e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.266139436978847e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.83774007181637e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004666589957196,291.1743469238281,294.1499938964844,284.8550109863281,283.18487548828125,287.18585205078125,285.0127868652344,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954973356798,5.337554842554937e-09,0.000995491980575,-0.0130359409376978,0.0,0.0,0.0,-0.007458871230483,60.0,-4.15135383605957,-0.0,-6.756774695304557e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.337689698440954e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.833070362219588e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.262682629516348e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.833059448283166e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.000466436962597,291.17364501953125,294.1499938964844,284.836669921875,283.1712646484375,287.1651306152344,284.995849609375,290.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906648606061,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160993576049805,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.333191701443866e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.828332986216992e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.259183621499687e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.828322799876332e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0004662122810259,291.1729431152344,294.1499938964844,284.8183288574219,283.1575927734375,287.1444396972656,284.9789428710937,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945430792868,5.225980537204577e-09,0.0009945379570126,-0.012743636034429,0.0,0.0,0.0,-0.007403559051454,60.0,-4.170588970184326,-0.0,-6.743828606659008e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.32865441427566e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.823554864851758e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.255654782056808e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.823544678511098e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004659856203943,291.1722412109375,294.1499938964844,284.79998779296875,283.14385986328125,287.123779296875,284.9621276855469,290.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180150508880615,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.324084385298193e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.818742546485736e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.25210047676228e-05,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.818732360145076e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.000465757359052,291.1715393066406,294.1499938964844,284.7816772460937,283.130126953125,287.1031799316406,284.9453430175781,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935714770108,5.112359424686019e-09,0.0009935663547366,-0.0124459657818079,0.0,0.0,0.0,-0.00734723219648,60.0,-4.189675331115723,-0.0,-6.730656565423487e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.319493983639404e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.813908400246872e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.248529436765239e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.813898213906214e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004655280499719,291.1708374023437,294.1499938964844,284.7633361816406,283.1163330078125,287.08258056640625,284.9286193847656,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199174880981445,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.31489048525691e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.809060429688544e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,7.244948938023299e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.809050243347885e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004652981006074,291.17010498046875,294.1499938964844,284.7449951171875,283.1025390625,287.06201171875,284.9119567871094,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.9976591753875255e-09,0.0009925855556502,-0.0121454643085598,0.0,0.0,0.0,-0.0072903702966868,60.0,-4.208646774291992,-0.0,-6.717372968978452e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.310285531682894e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.80421100393869e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.241366984089836e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.80420081759803e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004650680639315,291.1694030761719,294.1499938964844,284.7266540527344,283.0887145996094,287.0414733886719,284.8953552246094,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218101501464844,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.305687854066492e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.799368854146452e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,7.237790850922465e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.799359395401552e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0004648384056054,291.1686706542969,294.1499938964844,284.7083435058594,283.07489013671875,287.0209655761719,284.8788146972656,290.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227538108825684,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
