time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.301107638748364e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.794545621844009e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.2342278144788e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.794535435503347e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004646096203941,291.16796875,294.1499938964844,284.69000244140625,283.0610656738281,287.00048828125,284.8623046875,290.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236964225769043,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.296555072069168e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.789750765776262e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,7.230686605907977e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.789741307031365e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004643821739591,291.167236328125,294.1499938964844,284.6716613769531,283.0472412109375,286.98004150390625,284.8458557128906,290.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906342020258,4.768908823393758e-09,0.0009906294289976,-0.0115461563691496,0.0,0.0,0.0,-0.0071769687347114,60.0,-4.246384143829346,-0.0,-6.690920884011575e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.292038885178044e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.784995199879631e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.227173773571849e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.784985741134732e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004641565901692,291.16650390625,294.1499938964844,284.6533203125,283.0334167480469,286.9596252441406,284.8294372558594,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255802631378174,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.287569992011412e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.780289110494778e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.223698048619553e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.78027965174988e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004639333928935,291.165771484375,294.1499938964844,284.635009765625,283.0196228027344,286.9392395019531,284.8131103515625,290.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896756382659,4.656824703630491e-09,0.000989670981653,-0.0112525001168251,0.0,0.0,0.0,-0.0071214037016034,60.0,-4.265223026275635,-0.0,-6.677978348079705e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.283157851314172e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.77564268396236e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.7756324976217e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004637129604816,291.1650390625,294.1499938964844,284.6166687011719,283.005859375,286.9188842773437,284.7967834472656,290.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274650573730469,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.27881192183122e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.77106610662304e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.216885569505394e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.77105664787814e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.000463495904114,291.164306640625,294.1499938964844,284.59832763671875,282.9921264648437,286.8985290527344,284.780517578125,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887411724776,4.5475614385281915e-09,0.00098873663228,-0.0109662320464849,0.0,0.0,0.0,-0.0070672370493412,60.0,-4.284090995788574,-0.0,-6.665374030490058e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.274540934711696e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.76656810962595e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.213563367258757e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.766558650881052e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.000463282543933,291.16357421875,294.1499938964844,284.5799865722656,282.9784240722656,286.87823486328125,284.7643127441406,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293546676635742,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.270355803892016e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.762160334503278e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.210308103822172e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.76215160335414e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004630734911188,291.162841796875,294.1499938964844,284.5616760253906,282.9647827148437,286.8579406738281,284.7481384277344,290.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878389537334,4.4420609413009515e-09,0.0009878344135358,-0.0106898183003067,0.0,0.0,0.0,-0.0070149358361959,60.0,-4.303025245666504,-0.0,-6.653214512652994e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.266262350138275e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.207124144770205e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.757840598467736e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.000462869007606,291.162109375,294.1499938964844,284.5433349609375,282.951171875,286.8376770019531,284.7319641113281,290.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312527179718018,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.26227367017418e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.753649646881968e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.204022404039279e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.753640915732832e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004626697918865,291.1613464355469,294.1499938964844,284.5249938964844,282.9376525878906,286.8174743652344,284.71588134765625,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231818472124e-09,0.0009869722416624,-0.0104256430640816,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.3220624923706055,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.25839485717006e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.749564924277364e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.201005064416677e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.749556193128228e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004624760185834,291.1605834960937,294.1499938964844,284.50665283203125,282.9241943359375,286.7972717285156,284.6997985839844,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331632137298584,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.254636825062336e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.74560680333525e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.198081584647298e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.745598072186112e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004622882697731,291.15985107421875,294.1499938964844,284.48834228515625,282.9107971191406,286.7770690917969,284.6837463378906,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.2459400440009185e-09,0.0009861573344096,-0.0101759731769561,0.0,0.0,0.0,-0.0069177099503576,60.0,-4.341240406036377,-0.0,-6.630640569937897e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.251004667021334e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.741781832417472e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.19525633030571e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.741773101268336e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004621068655978,291.1590881347656,294.1499938964844,284.4700012207031,282.8974914550781,286.7569274902344,284.6676940917969,290.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350889682769775,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.247511479770763e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.738103835843503e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.192539487732574e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.738094377098604e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004619323590304,291.1583251953125,294.1499938964844,284.45166015625,282.88427734375,286.7367858886719,284.65167236328125,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854012168943,4.157033828278145e-09,0.0009853971423581,-0.0099430326372385,0.0,0.0,0.0,-0.0068736351095139,60.0,-4.360592365264893,-0.0,-6.620420123226722e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.244157990906388e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.73457208601758e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.18993105692789e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.734563354868442e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0004617648664861,291.1575622558594,294.1499938964844,284.4333190917969,282.87115478515625,286.7166748046875,284.6356811523437,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370342254638672,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.240960935130715e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.731204772833736e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.187444134615362e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.731196041684598e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004616051446646,291.15679931640625,294.1499938964844,284.4150085449219,282.8581237792969,286.69659423828125,284.61968994140625,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847021428868,4.075287218796575e-09,0.0009846980683505,-0.0097288489341735,0.0,0.0,0.0,-0.0068331095390021,60.0,-4.380154609680176,-0.0,-6.611028879888181e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.237917402060702e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.728000441100448e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.185076538007706e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.727991709951311e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004614531353581,291.1560363769531,294.1499938964844,284.39666748046875,282.84521484375,286.6765441894531,284.60369873046875,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390021800994873,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.235045581590384e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.724975097924472e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,7.182842819020152e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.724966366775334e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.000461309653474,291.1552734375,294.1499938964844,284.3783264160156,282.8323974609375,286.656494140625,284.5876770019531,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840707061812,4.001456943569792e-09,0.0009840667480602,-0.0095354067161679,0.0,0.0,0.0,-0.0067965085618197,60.0,-4.399960994720459,-0.0,-6.602553526136036e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.232341835740954e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.72212801571004e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.180739339673892e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.722119284560904e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004611746117006,291.15447998046875,294.1499938964844,284.3599853515625,282.8197326660156,286.636474609375,284.5716857910156,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409962177276611,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.229822899214923e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.719475929159672e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.178780651884153e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.719467198010534e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004610487958416,291.1537170410156,294.1499938964844,284.3416748046875,282.80718994140625,286.616455078125,284.5556640625,290.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646012246608,0.0,0.0,0.0,-0.006764190737158,60.0,-4.4200439453125,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.22748731682077e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.717015927890316e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.176963845267892e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.71700719674118e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004609321185853,291.1529235839844,294.1499938964844,284.3233337402344,282.7947692871094,286.59649658203125,284.53961181640625,290.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.43019962310791,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.225349640473723e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.714764746604489e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,7.17530056135729e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.71475601545535e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004608253366313,291.15216064453125,294.1499938964844,284.30499267578125,282.7825012207031,286.5765075683594,284.5235595703125,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830354247242,3.8804031099459735e-09,0.0009830314666032,-0.0092182299122214,0.0,0.0,0.0,-0.006736496463418,60.0,-4.4404377937316895,-0.0,-6.588668810536549e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.223407687386498e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.71271947491914e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.173790072556585e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.712710743770005e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004607283335644,291.1513671875,294.1499938964844,284.2866516113281,282.7703857421875,286.5565795898437,284.5074462890625,290.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450754165649414,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.221678919857368e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.710899030324072e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.172445475589484e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.710891026770696e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004606420116033,291.15057373046875,294.1499938964844,284.2683410644531,282.7583923339844,286.5366516113281,284.4913024902344,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826432215049,3.834553119475004e-09,0.0009826393797993,-0.009098095819354,0.0,0.0,0.0,-0.0067137666046619,60.0,-4.461170196533203,-0.0,-6.583413636462866e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.220157517120242e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.709296864457428e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.171261677285656e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.709288133308291e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004605659923981,291.1497802734375,294.1499938964844,284.25,282.74658203125,286.5167541503906,284.47509765625,290.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815532334527916e-09,0.0009824767475947,-0.0090482579544186,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471670150756836,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.218806371791288e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.707873687148094e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.170211029006168e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.707864955998956e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0004604984715115,291.14898681640625,294.1499938964844,284.2316589355469,282.73504638671875,286.4968566894531,284.4588317871094,290.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823360014706,3.79863696053917e-09,0.0009823322761803,-0.009003990329802,0.0,0.0,0.0,-0.0066959611140191,60.0,-4.482268333435059,-0.0,-6.579298172937342e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.217559272656216e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.706559649202973e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.169240416260436e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.706551645649596e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004604361893143,291.148193359375,294.1499938964844,284.2133483886719,282.72381591796875,286.4769592285156,284.4425048828125,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492929935455322,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.216418402502312e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.705358388600872e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,7.168353477027267e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.705350385047495e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0004603792040143,291.1473999023437,294.1499938964844,284.19500732421875,282.7129211425781,286.4571228027344,284.4261169433594,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820805862545,3.768767520284655e-09,0.0009820768609642,-0.0089257284998893,0.0,0.0,0.0,-0.006681153550744,60.0,-4.503655433654785,-0.0,-6.575876909664657e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.21537503018044e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.704259719001128e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.167541480157524e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.704251715447754e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004603270790539,291.1466064453125,294.1499938964844,284.1766662597656,282.70233154296875,286.437255859375,284.40966796875,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514424800872803,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.21443133847788e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.703265823191032e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.166807336034253e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.703257819637656e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004602799599524,291.1457824707031,294.1499938964844,284.1583251953125,282.6920471191406,286.4174499511719,284.3931579589844,290.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525245666503906,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.21357932384126e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.702367970021442e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,7.166144496295601e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.702359966468066e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004602373810485,291.1449890136719,294.1499938964844,284.1400146484375,282.6820373535156,286.39764404296875,284.3765869140625,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536108493804932,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.212818258674817e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.70156688708812e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,7.165552233345807e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.701558883534744e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004601993714459,291.1441650390625,294.1499938964844,284.1216735839844,282.6723022460937,286.3778381347656,284.3599548339844,290.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816950187087,3.7236806971208125e-09,0.0009816912934184,-0.0088075930252671,0.0,0.0,0.0,-0.0066588018089532,60.0,-4.547014236450195,-0.0,-6.570714106146627e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.212142322212458e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.700855298433451e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.165026909206063e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.700847294880076e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004601656110025,291.1433410644531,294.1499938964844,284.10333251953125,282.6628112792969,286.3580322265625,284.34326171875,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557957172393799,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.211552242049947e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.700233931653202e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.164567796280608e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.700225928099826e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004601361579261,291.1425476074219,294.1499938964844,284.0849914550781,282.653564453125,286.3382873535156,284.32647705078125,290.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815591620281,3.707798068575129e-09,0.0009815554367378,-0.008765977807343,0.0,0.0,0.0,-0.0066509279422461,60.0,-4.568945407867432,-0.0,-6.568895827285814e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.211040014633908e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.699693328002468e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.16416907380335e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.699686052044854e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004601105465553,291.1417236328125,294.1499938964844,284.0666809082031,282.6445617675781,286.3185119628906,284.30963134765625,290.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579967498779297,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.210606367560104e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.699237125460058e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.163831469370052e-05,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.699229121906684e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004600888933055,291.1408996582031,294.1499938964844,284.04833984375,282.6357727050781,286.2987670898437,284.292724609375,290.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814572986215,3.6958993643310115e-09,0.0009814536897465,-0.0087348008528351,0.0,0.0,0.0,-0.0066450294107198,60.0,-4.591030597686768,-0.0,-6.567534427404098e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.210244024870916e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.698855137685314e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.163549162214622e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.698847134131938e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004600707907229,291.1400756835937,294.1499938964844,284.0299987792969,282.627197265625,286.279052734375,284.2757568359375,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602125644683838,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.209953714162113e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.698549547465518e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.163323607528582e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.698542271507904e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004600562970153,291.13922119140625,294.1499938964844,284.0116577148437,282.61883544921875,286.25933837890625,284.2586975097656,290.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813868673518,3.687658844953034e-09,0.0009813831420615,-0.0087132100015878,0.0,0.0,0.0,-0.0066409441642463,60.0,-4.613257884979248,-0.0,-6.56659082665101e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.209728887071832e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.698312351247296e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.16314825695008e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.69830434769392e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000460045033833,291.1383972167969,294.1499938964844,283.99334716796875,282.6106262207031,286.2396240234375,284.2416076660156,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624419689178467,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
