time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.20956881600432e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.698143549030648e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.163023838074878e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.698136273073032e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0004600370593834,291.1375732421875,294.1499938964844,283.9750061035156,282.6025695800781,286.2199401855469,284.22442626953125,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635616302490234,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.209468407789244e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.69803804764524e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.162945257732645e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.698030044091864e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004600320244207,291.13671875,294.1499938964844,283.9566650390625,282.5946960449219,286.20025634765625,284.2071838378906,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646841049194336,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.209425479639322e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.697992936708032e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.16291178832762e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.697984933154656e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004600298998411,291.1358642578125,294.1499938964844,283.9383239746094,282.58697509765625,286.1805725097656,284.1898498535156,290.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813286596909,3.6808580627933907e-09,0.0009813250508159,-0.0086953910067677,0.0,0.0,0.0,-0.0066375727765262,60.0,-4.658093929290772,-0.0,-6.565812782355351e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.209436393575744e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.698003850644454e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.162920519476756e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.69799584709108e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004600304237101,291.1350402832031,294.1499938964844,283.9200134277344,282.5793762207031,286.1609191894531,284.1724853515625,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669371604919434,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.209499694406986e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.698070061858743e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.162969268392771e-05,297.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.698062785901128e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004600335960276,291.1341857910156,294.1499938964844,283.90167236328125,282.5718688964844,286.14129638671875,284.155029296875,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813356446102,3.6816738546718844e-09,0.0009813320357352,-0.0086975283920764,0.0,0.0,0.0,-0.0066379769705235,60.0,-4.680678367614746,-0.0,-6.565905863453736e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.20960956136696e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.698185749584808e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.163054397096857e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.698178473627196e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004600390675477,291.1333312988281,294.1499938964844,283.8833312988281,282.56451416015625,286.12164306640625,284.13751220703125,290.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692006587982178,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.209765994455664e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.69835018622689e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.163175905589014e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.698342910269277e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0004600468964781,291.1324768066406,294.1499938964844,283.864990234375,282.5572204589844,286.1020202636719,284.1199645996094,290.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813631186261,3.684884619659101e-09,0.0009813593933358,-0.0087059410288929,0.0,0.0,0.0,-0.0066395686008036,60.0,-4.703360557556152,-0.0,-6.566273214048124e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.209962445311248e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.698557551018894e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.163328700698912e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.69855027506128e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004600567335728,291.1316223144531,294.1499938964844,283.8466796875,282.5500183105469,286.0823974609375,284.1023254394531,290.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714733123779297,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.210200369125232e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.69880711636506e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.163513510022312e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.698800568003207e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004600685788318,291.1307678222656,294.1499938964844,283.8283386230469,282.5428771972656,286.06280517578125,284.0846252441406,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814085206016,3.690195260475093e-09,0.0009814047953113,-0.0087198559194803,0.0,0.0,0.0,-0.006642201449722,60.0,-4.726127624511719,-0.0,-6.566881438629937e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.210472489940004e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.69909451669082e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.163725240388885e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.699087240733206e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004600821994245,291.1298828125,294.1499938964844,283.8099975585937,282.5357971191406,286.043212890625,284.0668640136719,290.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737538814544678,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.21077953535132e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.69941756920889e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.16396389179863e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.699410293251276e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004600975371431,291.1290283203125,294.1499938964844,283.7916564941406,282.5287780761719,286.0236511230469,284.0490417480469,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748969078063965,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.211116412188858e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.6997719083447e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.164225826272741e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.699764632387088e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004601143591571,291.128173828125,294.1499938964844,283.7733459472656,282.52178955078125,286.0040588378906,284.0311584472656,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.7604146003723145,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.211480937665328e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.700155351310968e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.164509588619694e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.700148802949116e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000460132578155,291.1272888183594,294.1499938964844,283.7550048828125,282.51483154296875,285.9844970703125,284.0132141113281,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981543213129,3.7059502133729442e-09,0.000981539604254,-0.0087611367926001,0.0,0.0,0.0,-0.0066500115208327,60.0,-4.771873474121094,-0.0,-6.568684796093295e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.211870201397689e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.700565715320408e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.164811540860683e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.700558439362794e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004601520195137,291.1264038085937,294.1499938964844,283.7366638183594,282.50787353515625,285.9649658203125,283.9952392578125,290.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783344745635986,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.21228202059865e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.700999362394214e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.165131682995707e-05,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.7009920864366e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004601725959219,291.1255187988281,294.1499938964844,283.71832275390625,282.5008850097656,285.9454345703125,283.9772033691406,290.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816277306526,3.7158314203367127e-09,0.0009816240053623,-0.0087870266288518,0.0,0.0,0.0,-0.0066549102775752,60.0,-4.79482889175415,-0.0,-6.569815980128625e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.21271275728941e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.701452654553576e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,7.16546710464172e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.701445378595964e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004601941036526,291.1246643066406,294.1499938964844,283.70001220703125,282.4939270019531,285.9259033203125,283.9591064453125,290.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80632209777832,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.213160228682682e-05,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.701923409011216e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.165814895415679e-05,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.701916860649362e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004602164553944,291.123779296875,294.1499938964844,283.6816711425781,282.4869384765625,285.9063720703125,283.94097900390625,290.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817205136641,3.726677189064276e-09,0.0009817167883738,-0.0088154450058937,0.0,0.0,0.0,-0.0066602868027985,60.0,-4.8178253173828125,-0.0,-6.571057298287998e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.21362152439542e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,7.166173600126058e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.702402167022228e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004602395056281,291.1228942871094,294.1499938964844,283.663330078125,282.4798889160156,285.8868408203125,283.9227905273437,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829334735870361,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.214094461640344e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.702907118480653e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.166541035985574e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.7029005701188e-05,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004602631379384,291.1219787597656,294.1499938964844,283.6449890136719,282.4728088378906,285.8673400878906,283.9045715332031,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981819233857,3.738219067628279e-09,0.0009818155085667,-0.008845685981214,0.0,0.0,0.0,-0.0066660088486969,60.0,-4.840850353240967,-0.0,-6.57237890777651e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.214576130034402e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.7034135251306e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.166915020206943e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.703406976768748e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004602871777024,291.12109375,294.1499938964844,283.6266784667969,282.46563720703125,285.8478698730469,283.8863220214844,290.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852370262145996,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.215062891598792e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.70392720773816e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.167294097598642e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.703919931780548e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004603115085046,291.1202087402344,294.1499938964844,283.6083374023437,282.4584350585937,285.828369140625,283.8680114746094,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863893985748291,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.215554018737748e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.704443073133008e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.167675357777625e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.704436524771154e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004603360139299,291.1192932128906,294.1499938964844,283.5899963378906,282.4511413574219,285.80889892578125,283.84967041015625,290.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875418663024902,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.216045145876706e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.704960393719376e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.16805734555237e-05,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.704953845357522e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004603605484589,291.118408203125,294.1499938964844,283.5716552734375,282.4437255859375,285.7894287109375,283.8312683105469,290.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025405392,3.762328226741829e-09,0.0009820216801017,-0.008908855728805,0.0,0.0,0.0,-0.0066779609769582,60.0,-4.886943340301514,-0.0,-6.575139366304938e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.21653481782414e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.70547553151846e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.168437878135592e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.705468983156608e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004603849956765,291.11749267578125,294.1499938964844,283.5533447265625,282.43621826171875,285.7699890136719,283.8128662109375,290.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898467540740967,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.217019396601243e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.705986303742976e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.168814772740006e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.705979755381122e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004604092100635,291.1165771484375,294.1499938964844,283.5350036621094,282.4285888671875,285.7505187988281,283.79443359375,290.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821284329518,3.774371482023753e-09,0.0009821245912462,-0.0089404108002781,0.0,0.0,0.0,-0.0066839312203228,60.0,-4.9099884033203125,-0.0,-6.57651852975505e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.217496699420737e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,9.706489072414116e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.169186574174091e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.706482524052262e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004604330752044,291.1156616210937,294.1499938964844,283.51666259765625,282.4208374023437,285.7310791015625,283.7759704589844,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921505451202393,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.217964543495329e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.706981654744597e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.1695503720548e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.706975106382744e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0004604564455803,291.11474609375,294.1499938964844,283.4983215332031,282.4129638671875,285.711669921875,283.7574768066406,290.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822283172979,3.786059021848587e-09,0.0009822245920076,-0.0089710345491766,0.0,0.0,0.0,-0.0066897249780595,60.0,-4.933016777038574,-0.0,-6.577857192269222e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.218420746037737e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.70746114035137e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.169904711190611e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.707454591989516e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004604792047757,291.11383056640625,294.1499938964844,283.4800109863281,282.4049072265625,285.6922302246094,283.73895263671875,290.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944521903991699,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.218860213877632e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.707924618851392e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,7.170246681198478e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.70791807048954e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004605011781677,291.1129150390625,294.1499938964844,283.461669921875,282.3966979980469,285.6728210449219,283.7204284667969,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823230793699,3.797128389493309e-09,0.0009823192376643,-0.0090000377967953,0.0,0.0,0.0,-0.0066952127963304,60.0,-4.956017017364502,-0.0,-6.579125511052554e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.21928367461078e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.70836990745738e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.170575554482639e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.708363359095527e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004605223075486,291.11199951171875,294.1499938964844,283.4433288574219,282.3883361816406,285.6534118652344,283.7018737792969,290.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967503547668457,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.219685307471082e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.708792640594766e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,7.170887693064287e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.708786819828674e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004605423891916,291.1110534667969,294.1499938964844,283.42498779296875,282.3797607421875,285.634033203125,283.6833190917969,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978977203369141,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.22006438486278e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.709192090667784e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.171182369347662e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.709185542305931e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004605613066814,291.1101379394531,294.1499938964844,283.4066772460937,282.3710021972656,285.6146240234375,283.66473388671875,290.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.9904375076293945,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.220417268807068e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.709563164506108e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.171456672949716e-05,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.709557343740016e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004605789436027,291.10919189453125,294.1499938964844,283.3883361816406,282.3620300292969,285.5952453613281,283.6461486816406,290.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.816343241425102e-09,0.0009824834996834,-0.0090503841638565,0.0,0.0,0.0,-0.0067047383636236,60.0,-5.001883029937744,-0.0,-6.581326772447937e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.22074177651666e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.709905134513974e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.171709148678929e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.70989858615212e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004605951544363,291.1082763671875,294.1499938964844,283.3699951171875,282.35284423828125,285.57586669921875,283.6275634765625,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013314247131348,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.22103354241699e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.710212179925291e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.171936158556491e-05,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.71020563156344e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004606097354553,291.1073303222656,294.1499938964844,283.3516540527344,282.3434143066406,285.5565185546875,283.6089782714844,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825523011386,3.8239318378430215e-09,0.000982548459433,-0.0090702669695019,0.0,0.0,0.0,-0.0067085004411637,60.0,-5.02472448348999,-0.0,-6.582196476756509e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.221291838912292e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.710483573144302e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.172136247390881e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.71047775237821e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004606226284522,291.1063842773437,294.1499938964844,283.3333435058594,282.333740234375,285.53717041015625,283.5903625488281,290.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036117076873779,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.22151084523648e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.710714221000671e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,7.172306504799053e-05,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.71070840023458e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004606335714925,291.1054382324219,294.1499938964844,283.31500244140625,282.3238220214844,285.517822265625,283.57177734375,290.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602359727,3.829789374520942e-09,0.0009825985180214,-0.0090856151655316,0.0,0.0,0.0,-0.0067114043049514,60.0,-5.047485828399658,-0.0,-6.582867939641801e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.221689833793788e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.71090339589864e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.172446203185245e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.710896847536787e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004606425354722,291.1044921875,294.1499938964844,283.2966613769531,282.31365966796875,285.4984741210937,283.5531921386719,290.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058833599090576,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.22182371141389e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.711043821880594e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,7.172550249379128e-05,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.711038001114504e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004606492002494,291.1035461425781,294.1499938964844,283.2783203125,282.30322265625,285.4791564941406,283.5346069335937,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826349560171,3.833604100833554e-09,0.0009826311143115,-0.0090956091880798,0.0,0.0,0.0,-0.0067132953554391,60.0,-5.070152759552002,-0.0,-6.583304923424296e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
