time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.22191102290526e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,7.17261791578494e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.71112967818044e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0004606535949278,291.1025695800781,294.1499938964844,283.260009765625,282.29248046875,285.4598388671875,283.5160217285156,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081447601318359,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.221945947501808e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.711172606330364e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.172644836828113e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.711166057968512e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606553120538,291.10162353515625,294.1499938964844,283.2416687011719,282.2814636230469,285.4405212402344,283.4974670410156,290.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092709541320801,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.221927030012012e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.711152233649044e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172630284912884e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.711146412882954e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606543807312,291.1006774902344,294.1499938964844,283.22332763671875,282.2701110839844,285.42120361328125,283.4789123535156,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103940486907959,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.22184917726554e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.711070015328004e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.172569166868925e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,9.711064194561914e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.000460650480818,291.0997009277344,294.1499938964844,283.2049865722656,282.2584533691406,285.40191650390625,283.4603881835937,290.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826363530009,3.8337542029864835e-09,0.0009826325112953,-0.0090960031375288,0.0,0.0,0.0,-0.0067133698612451,60.0,-5.115138053894043,-0.0,-6.583321976449953e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.221709478879347e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.710923040984198e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,7.172460755100474e-05,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.710917220218108e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004606435250025,291.0987243652344,294.1499938964844,283.1866760253906,282.2464904785156,285.38262939453125,283.44189453125,290.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126302242279053,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.221501386491582e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.710704034660012e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,7.172298501245677e-05,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.71069821389392e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004606331058312,291.0977783203125,294.1499938964844,283.1683349609375,282.2341613769531,285.36334228515625,283.4234313964844,290.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825985180214,3.829337291705315e-09,0.0009825946763157,-0.0090844295918941,0.0,0.0,0.0,-0.0067111803218722,60.0,-5.137423038482666,-0.0,-6.58281607002209e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.221224900102244e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.710412268759684e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,7.172083132900298e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.710406447993591e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0004606192815117,291.0968017578125,294.1499938964844,283.1499938964844,282.22149658203125,285.3440856933594,283.40496826171875,290.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14850664138794,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.220909123541789e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710079757496716e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.1718379331287e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.710073936730625e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004606035072356,291.0958251953125,294.1499938964844,283.13165283203125,282.2084350585937,285.3248291015625,283.38653564453125,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982534722425,3.821873484355365e-09,0.0009825308807194,-0.0090648746117949,0.0,0.0,0.0,-0.0067074801772832,60.0,-5.159548759460449,-0.0,-6.581960576568235e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.220599167747424e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.709753066999838e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.171596371335909e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.709747246233746e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004605880239978,291.0948486328125,294.1499938964844,283.11334228515625,282.1949462890625,285.3055725097656,283.3681640625,290.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170571327209473,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.220304491464049e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.709442383609712e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.171367178671062e-05,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.709437290439382e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004605733265634,291.0938720703125,294.1499938964844,283.0950012207031,282.1810302734375,285.28631591796875,283.34979248046875,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824695298448,3.814258242584856e-09,0.0009824658045545,-0.0090449200943112,0.0,0.0,0.0,-0.006703705061227,60.0,-5.181583404541016,-0.0,-6.581088030088722e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.22003309824504e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.709157166071236e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.17115617590025e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.709151345305143e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.0004605597641784,291.0928955078125,294.1499938964844,283.07666015625,282.1667175292969,285.26708984375,283.3314514160156,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192596435546875,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.219795174431056e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.708906873129308e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.17097136657685e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.708901052363216e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004605478898156,291.0918884277344,294.1499938964844,283.0583190917969,282.1520080566406,285.24786376953125,283.3131103515625,290.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203617095947266,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.21959726838395e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.70869805314578e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.70869223237969e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004605379945132,291.0909118652344,294.1499938964844,283.0400085449219,282.1369323730469,285.2286376953125,283.2947998046875,290.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2146501541137695,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.219447383657098e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708539437269792e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.170699973357841e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.708534344099462e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.000460530485725,291.08990478515625,294.1499938964844,283.02166748046875,282.1214904785156,285.2094421386719,283.2765197753906,290.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823768632486,3.803419357240045e-09,0.000982373021543,-0.0090165203437209,0.0,0.0,0.0,-0.0066983313299715,60.0,-5.225700378417969,-0.0,-6.579846001386613e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.219349885825068e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.708436846267432e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.170624303398654e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.70843102550134e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004605256253853,291.08892822265625,294.1499938964844,283.0033264160156,282.1056823730469,285.19024658203125,283.2582092285156,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2367706298828125,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.219311323249713e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708396100904793e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.170594471972436e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.708391007734464e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004605237045325,291.0879211425781,294.1499938964844,282.9849853515625,282.0895690917969,285.1710510253906,283.23992919921875,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823617292568,3.801649661738793e-09,0.0009823578875511,-0.0090118842199444,0.0,0.0,0.0,-0.0066974544897675,60.0,-5.24786901473999,-0.0,-6.579643496706923e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.219332423526794e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708418656373397e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.170610479079187e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.708413563203068e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0004605247813742,291.0869140625,294.1499938964844,282.9666748046875,282.0731506347656,285.15185546875,283.2216186523437,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258992671966553,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.219419007422404e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708508878247812e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.170677417889237e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.708503785077482e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0004605290887411,291.0859069824219,294.1499938964844,282.9483337402344,282.0564270019531,285.1326904296875,283.20330810546875,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823724394664,3.802909098737928e-09,0.0009823687141761,-0.0090151848271489,0.0,0.0,0.0,-0.0066980784758925,60.0,-5.270149230957031,-0.0,-6.579787736882281e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.219565981766208e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.708663856144994e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.17079165042378e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.708658762974665e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004605364229064,291.0848999023437,294.1499938964844,282.92999267578125,282.0393981933594,285.1134948730469,283.1849975585937,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281334400177002,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.21977625694126e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.708885772852228e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.170955359470099e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.708879952086136e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004605469293892,291.0838928222656,294.1499938964844,282.9116516113281,282.0220947265625,285.0943298339844,283.16668701171875,290.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824099252,3.807287818347049e-09,0.0009824060834944,-0.009026656858623,0.0,0.0,0.0,-0.0067002493888139,60.0,-5.2925543785095215,-0.0,-6.580289380053729e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.2200432845857e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.709165897220372e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.171162724262103e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.709160804050045e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004605602589435,291.0828857421875,294.1499938964844,282.8933410644531,282.0045471191406,285.0751953125,283.1483459472656,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303802967071533,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.220364154316484e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.709504229249431e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.17141228960827e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.709499136079104e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0004605762951541,291.0818786621094,294.1499938964844,282.875,281.9867553710937,285.0560302734375,283.1299743652344,290.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315084457397461,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.220730134984478e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.709889855002984e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,7.171696779550985e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.709884034236892e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004605945723596,291.0808410644531,294.1499938964844,282.8566589355469,281.9687194824219,285.0368957519531,283.1116027832031,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326391696929932,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.221133950632066e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.710314770927651e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.172010373324156e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.710309677757324e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0004606147413142,291.079833984375,294.1499938964844,282.8383483886719,281.95050048828125,285.01776123046875,283.0931701660156,290.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825532324612,3.82404996557284e-09,0.0009825493907555,-0.0090705761685967,0.0,0.0,0.0,-0.0067085591144859,60.0,-5.337721824645996,-0.0,-6.582209977068487e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.221563959727064e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.710767335491256e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.172345067374408e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.710762242320924e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0004606362490449,291.07879638671875,294.1499938964844,282.82000732421875,281.9320373535156,284.9986267089844,283.0747375488281,290.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349069595336914,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.222009975928812e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.711237362353133e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.172692130552605e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.71123154158704e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004606585134752,291.0777893066406,294.1499938964844,282.8016662597656,281.9134216308594,284.9794921875,283.0562744140625,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826460154727,3.834893291809749e-09,0.000982642173767,-0.0090989870950579,0.0,0.0,0.0,-0.0067139342427253,60.0,-5.360432624816895,-0.0,-6.583452716313333e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.222458174917848e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.71170884440653e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,7.173039921326563e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.7117037512362e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004606808943208,291.0767517089844,294.1499938964844,282.7833251953125,281.8946228027344,284.9603576660156,283.0378112792969,290.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371801376342773,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.222893277183176e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.712166502140462e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.173378253355622e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.712161408970132e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004607026348821,291.0757141113281,294.1499938964844,282.7650146484375,281.8756408691406,284.9412536621094,283.019287109375,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827394969761,3.8458236595317885e-09,0.0009827356552705,-0.0091276261955499,0.0,0.0,0.0,-0.0067193531431257,60.0,-5.383169651031494,-0.0,-6.584705403156478e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.223302186001092e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.712597238831222e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.173696212703362e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.712592145660892e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004607230366673,291.0746765136719,294.1499938964844,282.7466735839844,281.8565368652344,284.9221496582031,283.00079345703125,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394529342651367,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.2236659838818e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.71298068179749e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.173979975050315e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.71297558862716e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0004607412556651,291.0736389160156,294.1499938964844,282.72833251953125,281.8373107910156,284.9030456542969,282.98223876953125,290.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982821220532,3.855384012041441e-09,0.0009828173788264,-0.0091526759788393,0.0,0.0,0.0,-0.0067240926437079,60.0,-5.405869960784912,-0.0,-6.58580106005502e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.22397302929312e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.71330373431556e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,7.17421862646006e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.713299368740992e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0004607565933838,291.0726013183594,294.1499938964844,282.7099914550781,281.81793212890625,284.8839416503906,282.9637145996094,290.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417186260223389,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.22420367714949e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.713546751299872e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,7.17439761501737e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.713541658129544e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004607680893968,291.0715637207031,294.1499938964844,282.6916809082031,281.7984619140625,284.8648681640625,282.9451599121094,290.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.862011599409243e-09,0.0009828740730881,-0.0091700414195656,0.0,0.0,0.0,-0.0067273783497512,60.0,-5.428463935852051,-0.0,-6.586560630239546e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.224344103131445e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.71369445323944e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,7.174506754381582e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.713690087664872e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004607751325238,291.07049560546875,294.1499938964844,282.67333984375,281.7789306640625,284.84576416015625,282.9266052246094,290.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637275601161045e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439698219299316,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.224379027727991e-05,297.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.713730833027512e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,7.174533675424755e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713726467452943e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004607768496498,291.0694580078125,294.1499938964844,282.6549987792969,281.7593078613281,284.8266906738281,282.9080810546875,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828960755839,3.8641250199589194e-09,0.000982892117463,-0.0091755781322717,0.0,0.0,0.0,-0.0067284260876476,60.0,-5.450877666473389,-0.0,-6.58680292531244e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.224294626619668e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.713641338748856e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.174467464210466e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.713636973174288e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004607726004905,291.0683898925781,294.1499938964844,282.6366577148437,281.7395935058594,284.8076171875,282.8895568847656,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461995124816895,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.224077803082764e-05,297.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.713413601275532e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,7.174299389589578e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.713408508105204e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004607618029695,291.0673522949219,294.1499938964844,282.61834716796875,281.7198486328125,284.7885437011719,282.8710632324219,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828633628785,3.86030185595132e-09,0.0009828595211729,-0.0091655617579817,0.0,0.0,0.0,-0.0067265308462083,60.0,-5.4730377197265625,-0.0,-6.586364520444479e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.223719098372384e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.713035979075356e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.174019992817193e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713030885905027e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0004607439041137,291.0662841796875,294.1499938964844,282.6000061035156,281.7000732421875,284.7695007324219,282.85260009765625,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537674888968,0.0,0.0,0.0,-0.0067242993973195,60.0,-5.484000205993652,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.223209781339392e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.712499740999192e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.173624180722982e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.712494647828862e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004607184673659,291.0652160644531,294.1499938964844,282.5816650390625,281.6802978515625,284.7504577636719,282.83416748046875,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827703470364,3.849421670309994e-09,0.0009827665053308,-0.0091370539739727,0.0,0.0,0.0,-0.0067211370915174,60.0,-5.494872570037842,-0.0,-6.58511751794322e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.222544031217694e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.711797611089425e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.17310540494509e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.711793245514856e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004606851725839,291.06414794921875,294.1499938964844,282.5633239746094,281.6604919433594,284.7314147949219,282.8157958984375,290.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841085671751898e-09,0.0009826952591538,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505655765533447,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
