time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.221717482432724e-05,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.710927406558768e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.172462937887758e-05,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.710923040984198e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004606438742484,291.0630798339844,294.1499938964844,282.5450134277344,281.64068603515625,284.7123718261719,282.7974853515625,290.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826107416301,3.830754380373946e-09,0.0009826068999245,-0.0090881427749991,0.0,0.0,0.0,-0.0067118830047547,60.0,-5.516338348388672,-0.0,-6.582978073765845e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.220728679792956e-05,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.709886217024176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.171693869167939e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.709881851449607e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.000460594514152,291.06201171875,294.1499938964844,282.52667236328125,281.62091064453125,284.6933288574219,282.7792358398437,290.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526926517486572,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.219579078489916e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.70867622527294e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.170799653977156e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.708671132102607e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004605370922945,291.0609436035156,294.1499938964844,282.5083312988281,281.6011657714844,284.67431640625,282.76104736328125,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537407398223877,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.21827377169393e-05,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.707301069283858e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.169783930294216e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.707295976113528e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004604718706104,291.0598449707031,294.1499938964844,282.489990234375,281.5814514160156,284.6553039550781,282.7429504394531,290.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787748337202856e-09,0.0009822391439229,-0.0089754611253738,0.0,0.0,0.0,-0.0066905631683766,60.0,-5.547789096832275,-0.0,-6.578051170436083e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.216816397383808e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.705766569823028e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.168650336097926e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.705761476652695e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004603990819305,291.05877685546875,294.1499938964844,282.4716796875,281.56182861328125,284.6363220214844,282.7249450683594,290.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820874547585,3.769561551791867e-09,0.0009820836130529,-0.008927809074521,0.0,0.0,0.0,-0.0066815475001931,60.0,-5.558077335357666,-0.0,-6.575967859134836e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.215217141900212e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.704082185635345e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.704077092465012e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004603191919159,291.0577087402344,294.1499938964844,282.4533386230469,281.542236328125,284.6173095703125,282.7070007324219,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496028504335754e-09,0.0009819129481911,-0.0088755134493112,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.568267822265625,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.213485463988036e-05,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.702258830657227e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,7.166060095187277e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.7022537374869e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0004602326953317,291.0566101074219,294.1499938964844,282.4349975585937,281.52276611328125,284.59832763671875,282.68914794921875,290.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817319223657,3.72799702219595e-09,0.0009817281970754,-0.0088189030066132,0.0,0.0,0.0,-0.0066609419882297,60.0,-5.578362941741943,-0.0,-6.571208643890715e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.211633732775226e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.700308146420866e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.164619455579668e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.700303780846298e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004601401742547,291.0555114746094,294.1499938964844,282.4166564941406,281.5033874511719,284.579345703125,282.67138671875,290.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890838562847e-09,0.0009815306402742,-0.0087583605200052,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588372707366943,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.209674317389728e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.698245412437244e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.163095142459497e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.698240319266917e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0004600423271767,291.054443359375,294.1499938964844,282.3983459472656,281.484130859375,284.5603942871094,282.6537475585937,290.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813252836465,3.6804490566311188e-09,0.0009813216747716,-0.0086943190544843,0.0,0.0,0.0,-0.0066373702138662,60.0,-5.598299503326416,-0.0,-6.565765886534791e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.207623224938288e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.696085180621594e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.696080815047026e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004599398816935,291.0533447265625,294.1499938964844,282.3800048828125,281.4649658203125,284.5414428710937,282.6361999511719,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654863744984027e-09,0.0009811028139665,-0.0086272805929183,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.608157634735107,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,9.205492096953094e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.69384054769762e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.159842061810195e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.69383618212305e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0004598333907779,291.05224609375,294.1499938964844,282.3616638183594,281.44598388671875,284.5224914550781,282.6187438964844,290.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808791801333,3.628274791722673e-09,0.000980875454843,-0.0085576130077242,0.0,0.0,0.0,-0.006611505523324,60.0,-5.617947101593018,-0.0,-6.55979661701167e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.20329912332818e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.691531158750875e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.158136577345431e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.691526793176308e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0004597238730639,291.0511474609375,294.1499938964844,282.34332275390625,281.4271240234375,284.5035400390625,282.60137939453125,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600922227064984e-09,0.0009806415764614,-0.0084859449416399,0.0,0.0,0.0,-0.0065979454666376,60.0,-5.627685070037842,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.201056673191488e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.689170110505074e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,7.156392530305311e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.689165744930506e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004596118524204,291.050048828125,294.1499938964844,282.32501220703125,281.408447265625,284.484619140625,282.5841369628906,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953044539416e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.6373724937438965,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.198781481245533e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.686774137662724e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.154623017413542e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.686769772088157e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0004594982019625,291.0489196777344,294.1499938964844,282.3066711425781,281.38995361328125,284.4656982421875,282.5669860839844,290.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647024631500244,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.196488099405542e-05,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.684358519734816e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,7.152838225010782e-05,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.684354154160246e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.000459383620182,291.0478210449219,294.1499938964844,282.288330078125,281.37164306640625,284.4468078613281,282.5498962402344,290.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799186373129,3.515966850997642e-09,0.0009799151448532,-0.0082633448764681,0.0,0.0,0.0,-0.0065558296628296,60.0,-5.656647682189941,-0.0,-6.546955688691014e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.19418889679946e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.681937081040816e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,7.151050522224978e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.681932715466246e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.000459268776467,291.0467224121094,294.1499938964844,282.2699890136719,281.353515625,284.42791748046875,282.5329284667969,290.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291566628414e-09,0.0009796699741855,-0.0081882094964385,0.0,0.0,0.0,-0.0065416139550507,60.0,-5.666250705718994,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.191896970150992e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.67952364590019e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,7.149267185013741e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.67951928032562e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.000459154281998,291.04559326171875,294.1499938964844,282.2516784667969,281.33563232421875,284.4090270996094,282.5160217285156,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979428878054,3.4587055441903662e-09,0.0009794255020096,-0.008113307878375,0.0,0.0,0.0,-0.006527442485094,60.0,-5.675840854644775,-0.0,-6.540413721722872e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.18962396099232e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.677129855845124e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719909667969,0.0,0.0,9.677125490270556e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004590407479554,291.04449462890625,294.1499938964844,282.2333374023437,281.3179931640625,284.39013671875,282.49920654296875,290.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390311777591,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685427665710449,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.187380783259869e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.67476808000356e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.145755080273375e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.674763714428992e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004589286982081,291.0433654785156,294.1499938964844,282.2149963378906,281.3005676269531,284.37127685546875,282.48248291015625,290.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789472678676,3.4023810435712676e-09,0.0009789437754079,-0.0079657258465886,0.0,0.0,0.0,-0.0064995200373232,60.0,-5.695017814636231,-0.0,-6.53398188887877e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.185177623294294e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.672447777120396e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.67244413914159e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0004588186566252,291.042236328125,294.1499938964844,282.1966552734375,281.2834167480469,284.3524169921875,282.4658203125,290.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374904578024029e-09,0.0009787088492885,-0.0078937318176031,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.70461893081665,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.183021757053211e-05,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.67017695074901e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.142364484025165e-05,297.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.670173312770204e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0004587109433487,291.0411071777344,294.1499938964844,282.1783447265625,281.2665405273437,284.33355712890625,282.44921875,290.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.3480096472970904e-09,0.0009784789290279,-0.0078232605010271,0.0,0.0,0.0,-0.0064725656993687,60.0,-5.714236259460449,-0.0,-6.527776008624643e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.180921915685758e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.66796578723006e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.140731031540781e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.667961421655492e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004586060531437,291.0399780273437,294.1499938964844,282.1600036621094,281.2499389648437,284.3147277832031,282.43267822265625,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817931833948e-09,0.0009782549459487,-0.0077546322718262,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723875045776367,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.178883919958024e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.665819379733875e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,7.139145600376651e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.665815741755068e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0004585042479448,291.0388488769531,294.1499938964844,282.14166259765625,281.233642578125,284.2958984375,282.41619873046875,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880231499671,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733542442321777,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.176913590636104e-05,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.663745004218072e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.137613283703104e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.663741366239265e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.000458405847894,291.0377197265625,294.1499938964844,282.1233215332031,281.2176513671875,284.2770690917969,282.3997497558594,290.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743241310119629,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.175016748486088e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.661747753852978e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.136138447094709e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.66174338827841e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004583111149258,291.0365905761719,294.1499938964844,282.1050109863281,281.2019958496094,284.2582702636719,282.38336181640625,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776282822713,3.2481641820680807e-09,0.0009776250226423,-0.0075616417452692,0.0,0.0,0.0,-0.006423067767173,60.0,-5.752975940704346,-0.0,-6.51638742965588e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.17319775908254e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.659831994213164e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,7.13472327333875e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.659827628638595e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0004582202236633,291.03546142578125,294.1499938964844,282.086669921875,281.1866455078125,284.23944091796875,282.36700439453125,290.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225468336864878e-09,0.0009774309583008,-0.0075021730735898,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.762747764587402,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.171460988000037e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.658002818468958e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.133372128009796e-05,297.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.65799845289439e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0004581334651447,291.0343017578125,294.1499938964844,282.0683288574219,281.1716613769531,284.2206420898437,282.3506774902344,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772488847374,3.203799447959454e-09,0.0009772456251084,-0.0074453954584896,0.0,0.0,0.0,-0.0064010741189122,60.0,-5.772565841674805,-0.0,-6.511330497005474e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.169810073217376e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.656263864599168e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,7.132087921490893e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.65626022662036e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.000458051013993,291.0331726074219,294.1499938964844,282.04998779296875,281.1570129394531,284.20184326171875,282.3343811035156,290.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.1832023683620037e-09,0.0009770694887265,-0.0073914257809519,0.0,0.0,0.0,-0.0063908630982041,60.0,-5.782425403594971,-0.0,-6.50898357434926e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,9.168429824057966e-05,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.654810855863616e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.131013990147039e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.654806490289047e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0004579820670187,291.0320129394531,294.1499938964844,282.0316772460937,281.1427307128906,284.1830749511719,282.31805419921875,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769253665581,3.165978590402574e-09,0.0009769222233444,-0.0073462948203086,0.0,0.0,0.0,-0.0063823242671787,60.0,-5.792377948760986,-0.0,-6.507021055313089e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,9.167459211312234e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.653788583818824e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.130259473342448e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.653784218244256e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004579335800372,291.0308837890625,294.1499938964844,282.0133361816406,281.1287536621094,284.164306640625,282.3017578125,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153858285642741e-09,0.0009768184972926,-0.0073145367205142,0.0,0.0,0.0,-0.0063763158395886,60.0,-5.802483081817627,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.166942618321627e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.653244342189282e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,7.129857112886384e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.653240704210476e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.0004579077649395,291.0297241210937,294.1499938964844,281.9949951171875,281.1150817871094,284.1455078125,282.2853698730469,290.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767664596438,3.147394345148768e-09,0.0009767633164301,-0.0072975996881723,0.0,0.0,0.0,-0.0063731111586093,60.0,-5.812839984893799,-0.0,-6.50490434850326e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.16677963687107e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.653072629589587e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.129730511223897e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.65306899161078e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.000457899615867,291.028564453125,294.1499938964844,281.9766540527344,281.1016845703125,284.1267395019531,282.2688903808594,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145336213705718e-09,0.0009767456213012,-0.007292206864804,0.0,0.0,0.0,-0.0063720908947288,60.0,-5.823407173156738,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.167028474621476e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.653334564063698e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.129924051696435e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.653330926084892e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0004579120723064,291.02740478515625,294.1499938964844,281.9583435058594,281.08856201171875,284.10797119140625,282.2523498535156,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.0073002632707357,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834222316741943,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.167649841401726e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.653988672653212e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.130407175282016e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.653985034674406e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0004579430969897,291.0262451171875,294.1499938964844,281.94000244140625,281.07568359375,284.0892333984375,282.23565673828125,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845282077789307,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.168629912892357e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.655021131038666e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.131169695639983e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.65501749305986e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0004579920787364,291.02508544921875,294.1499938964844,281.9216613769531,281.06304931640625,284.0704650878906,282.21881103515625,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769451571628,3.1683127232895462e-09,0.0009769420139491,-0.0073524117469787,0.0,0.0,0.0,-0.0063834809698164,60.0,-5.856586456298828,-0.0,-6.507286798296263e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.169958502752706e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.656419570092112e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,7.132202881621197e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.656415932113303e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.000458058406366,291.02392578125,294.1499938964844,281.9033203125,281.0506591796875,284.0516967773437,282.2017822265625,290.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770832257345,-0.0073957000859081,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.8681254386901855,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.171621786663307e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.658171620685609e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,7.133496546884999e-05,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.65816725511104e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004581414978019,291.0227355957031,294.1499938964844,281.885009765625,281.0384826660156,284.0329284667969,282.1845703125,290.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772634366527,3.20552961952103e-09,0.000977260293439,-0.0074499291367828,0.0,0.0,0.0,-0.0064019304700195,60.0,-5.879892349243164,-0.0,-6.511528027886015e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.17360812309198e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.660262730903924e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,7.13504123268649e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.660259092925116e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004582407418638,291.0215759277344,294.1499938964844,281.8666687011719,281.0265197753906,284.0141906738281,282.1671142578125,290.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147082097828,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891875743865967,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.1759065981023e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.662683442002162e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.136828935472295e-05,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.662679804023357e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004583555273711,291.0203857421875,294.1499938964844,281.84832763671875,281.0147399902344,283.99542236328125,282.1494445800781,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777195518836,3.258861402954949e-09,0.0009777162922546,-0.0075896717607975,0.0,0.0,0.0,-0.006428369320929,60.0,-5.904073238372803,-0.0,-6.517607431533179e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
