time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.178505570162088e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.665419929660855e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.138850196497515e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.66541629168205e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0004584853595588,291.01922607421875,294.1499938964844,281.8299865722656,281.00311279296875,283.9766540527344,282.13153076171875,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912146341601556e-09,0.0009779928950592,-0.0076744449324905,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916472434997559,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.181393397739156e-05,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.668461279943584e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.141096284613013e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,9.668457641964778e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004586296272464,291.0180358886719,294.1499938964844,281.8116760253906,280.9916687011719,283.9579162597656,282.11334228515625,290.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783037239685,3.3271732036155303e-09,0.0009783003479242,-0.0077686645090579,0.0,0.0,0.0,-0.0064622345380485,60.0,-5.929077625274658,-0.0,-6.525398532630788e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.184559166897088e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.671795123722404e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.143558468669653e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.671791485743596e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004587877774611,291.016845703125,294.1499938964844,281.7933349609375,280.9803771972656,283.93914794921875,282.0948791503906,290.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591450060241e-09,0.0009786374866962,-0.007871950045228,0.0,0.0,0.0,-0.006481775548309,60.0,-5.94186544418335,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.18799269129522e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.146228745114058e-05,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.675406909082084e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004589592863339,291.0156555175781,294.1499938964844,281.7749938964844,280.96923828125,283.9203796386719,282.076171875,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341697846457e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954849720001221,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.191681601805612e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.679294453235344e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,7.149097655201331e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.679290815256536e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004591435135807,291.01446533203125,294.1499938964844,281.75665283203125,280.9582214355469,283.901611328125,282.0571594238281,290.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.968009948730469,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.195613529300316e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.683435200713576e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.152155740186572e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.683431562734768e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0004593399353325,291.0132751464844,294.1499938964844,281.73834228515625,280.9472961425781,283.8828125,282.037841796875,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798179380595,3.504234458162614e-09,0.0009798144455999,-0.0082326037809252,0.0,0.0,0.0,-0.0065500112250447,60.0,-5.98134183883667,-0.0,-6.545614894548636e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.199776832247152e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.687819692771882e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.687816054793076e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004595479404088,291.0120544433594,294.1499938964844,281.7200012207031,280.9364929199219,283.8640441894531,282.0182800292969,290.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994830131530762,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.204160596709698e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.69243556028232e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,7.158803782658651e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.692431922303511e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004597668885253,291.0108642578125,294.1499938964844,281.70166015625,280.9257507324219,283.8452453613281,281.9984130859375,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807281894609,3.610672205667242e-09,0.0009807245805859,-0.0085114920511841,0.0,0.0,0.0,-0.0066027771681547,60.0,-6.008492946624756,-0.0,-6.557782938898526e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.208749543176964e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.69726825132966e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,7.162372639868408e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.697264613350852e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004599961393978,291.0096435546875,294.1499938964844,281.6833190917969,280.91510009765625,283.82647705078125,281.9783020019531,290.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.66782670901955e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.022294044494629,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.213535668095574e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.702308307169004e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.166095747379586e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.702304669190198e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0004602351982612,291.0084228515625,294.1499938964844,281.6650085449219,280.90447998046875,283.80767822265625,281.9578857421875,290.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817266836762,3.727432584810231e-09,0.0009817229583859,-0.0088174240663647,0.0,0.0,0.0,-0.0066606597974896,60.0,-6.0362548828125,-0.0,-6.57114398450176e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.218496415996924e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.707531717140228e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.169953460106626e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.70752807916142e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004604829882737,291.0072326660156,294.1499938964844,281.64666748046875,280.8939514160156,283.78887939453125,281.937255859375,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892080584356336e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.050335884094238,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.22362960409373e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,9.712937753647566e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,7.17394650564529e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.71293411566876e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004607394221238,291.0060119628906,294.1499938964844,281.6283264160156,280.8834228515625,283.7700500488281,281.91632080078125,290.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828017791733,3.853144026066957e-09,0.0009827979374676,-0.0091468067839741,0.0,0.0,0.0,-0.0067229806445539,60.0,-6.06456184387207,-0.0,-6.585543843584675e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.22890321817249e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.71849076449871e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,7.178047235356644e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.718487126519904e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0004610028408933,291.0047607421875,294.1499938964844,281.6099853515625,280.8729248046875,283.7512512207031,281.8951721191406,290.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188181588656334e-09,0.0009833595249801,-0.0093188835307955,0.0,0.0,0.0,-0.0067555382847785,60.0,-6.0788893699646,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,9.23432453419082e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.7241994808428e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.182264380389825e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.724195842863992e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0004612736520357,291.0035400390625,294.1499938964844,281.5916748046875,280.8624572753906,283.732421875,281.8737487792969,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986338814598866e-09,0.0009839369449764,-0.0094957947731018,0.0,0.0,0.0,-0.0067890109494328,60.0,-6.093343734741211,-0.0,-6.600819091318044e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.23985498957336e-05,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.730023157317191e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.18656592653133e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,9.730020246934146e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004615499055944,291.0023193359375,294.1499938964844,281.5733337402344,280.8519592285156,283.7135925292969,281.8521423339844,290.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055222824206339e-09,0.0009845258900895,-0.0096762785688042,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107892036437988,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.24549312912859e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.735960338730364e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,7.190950418589637e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.735956700751558e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0004618315142579,291.0010681152344,294.1499938964844,281.55499267578125,280.8414611816406,283.6947631835937,281.8303527832031,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851304348558,4.125437769175733e-09,0.0009851263603195,-0.009860249236226,0.0,0.0,0.0,-0.0068579688668251,60.0,-6.122528553009033,-0.0,-6.616789960389724e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.251210576621816e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.741981193656102e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.195397483883426e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.741977555677296e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.00046211713925,290.9998474121094,294.1499938964844,281.5366516113281,280.8309326171875,283.6759033203125,281.80841064453125,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196653247134918e-09,0.000985735328868,-0.0100468397140502,0.0,0.0,0.0,-0.0068932734429836,60.0,-6.137232780456543,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.257005876861513e-05,297.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,9.748083539307116e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.199904939625412e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.748080628924072e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0004624066350515,290.99859619140625,294.1499938964844,281.5183410644531,280.82037353515625,283.6570739746094,281.7862854003906,290.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863567538559,4.268830622322639e-09,0.0009863525629043,-0.0102359494194388,0.0,0.0,0.0,-0.0069290548563003,60.0,-6.15201997756958,-0.0,-6.633273130773888e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.262844832846896e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.754232451086864e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,9.754229540703818e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0004626983136404,290.9973449707031,294.1499938964844,281.5,280.80975341796875,283.6382141113281,281.7640686035156,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341557779952154e-09,0.0009869744535535,-0.0104264980182051,0.0,0.0,0.0,-0.0069651086814701,60.0,-6.1668548583984375,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.268717985833064e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,9.76041701505892e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,7.20901443855837e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.760413377080111e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0004629916511476,290.99609375,294.1499938964844,281.4816589355469,280.799072265625,283.6193542480469,281.74169921875,290.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876043768599,4.414704157795768e-09,0.0009875999530777,-0.0106181437149643,0.0,0.0,0.0,-0.0070013706572353,60.0,-6.181741237640381,-0.0,-6.650063255619898e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.274603507947175e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.76661467575468e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,7.213591743493453e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.766611037775874e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.000463285628939,290.9948425292969,294.1499938964844,281.4633483886719,280.7882995605469,283.6004638671875,281.71923828125,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882311569526,4.4880050786844095e-09,0.0009882267331704,-0.0108101936057209,0.0,0.0,0.0,-0.0070377090014517,60.0,-6.196655750274658,-0.0,-6.658508766577145e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,9.28048393689096e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.772806515684351e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,7.218165410449728e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.772803605301306e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004635793738998,290.9935913085937,294.1499938964844,281.44500732421875,280.7774658203125,283.58160400390625,281.6967163085937,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561247379797351e-09,0.0009888530476018,-0.0110020888969302,0.0,0.0,0.0,-0.0070740184746682,60.0,-6.211592197418213,-0.0,-6.66695214590618e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.286335262004286e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.778968524187805e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.2227165219374e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.778965613804758e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0004638716927729,290.9923095703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5627136230469,281.6741638183594,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634129080471894e-09,0.0009894762188196,-0.0111930379644036,0.0,0.0,0.0,-0.0071101491339504,60.0,-6.226533889770508,-0.0,-6.675359287555693e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.29215020732954e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.7850919701159e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.227239257190377e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.785089059732854e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004641621490009,290.9910583496094,294.1499938964844,281.4083251953125,280.75543212890625,283.5438232421875,281.6515808105469,290.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.70655647788476e-09,0.0009900955483317,-0.0113827958703041,0.0,0.0,0.0,-0.0071460544131696,60.0,-6.2414727210998535,-0.0,-6.683719533384648e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,9.297896758653224e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.231708150357008e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.791139746084808e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.0004644492000807,290.9897766113281,294.1499938964844,281.3900146484375,280.7442321777344,283.52490234375,281.6289978027344,290.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778124118587357e-09,0.0009907075436785,-0.0115703009068965,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.256391525268555,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.303560364060104e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.7971067589242e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.236113015096635e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,9.797103848541155e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004647320893127,290.9884948730469,294.1499938964844,281.3716735839844,280.73291015625,283.5060119628906,281.6064147949219,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913156973198,4.84866458094757e-09,0.0009913108078762,-0.0117551116272807,0.0,0.0,0.0,-0.0072165038436651,60.0,-6.271278381347656,-0.0,-6.700138044379855e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,9.30910900933668e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.802950080484152e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,7.240429113153368e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.802947170101106e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.000465009274194,290.9872131347656,294.1499938964844,281.35333251953125,280.7214050292969,283.4870910644531,281.5838623046875,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.9177750760520675e-09,0.0009919017320498,-0.0119361765682697,0.0,0.0,0.0,-0.00725076533854,60.0,-6.286117076873779,-0.0,-6.708129518528949e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.314553608419374e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.808683535084128e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.244663720484823e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.808680624701084e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0004652812494896,290.9859313964844,294.1499938964844,281.3349914550781,280.70977783203125,283.4681701660156,281.5613708496094,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924866026267,4.985588830663801e-09,0.0009924817131832,-0.0121138421818614,0.0,0.0,0.0,-0.0072843832895159,60.0,-6.300899028778076,-0.0,-6.715976041959948e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.319841774413362e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.814252553042024e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,7.248776819324121e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.814248915063216e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0004655453958548,290.9846496582031,294.1499938964844,281.3166809082031,280.6979675292969,283.4492492675781,281.5389404296875,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051450369109034e-09,0.0009930449305102,-0.0122863920405507,0.0,0.0,0.0,-0.0073170340619981,60.0,-6.31560754776001,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.324982238467784e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.819665865506975e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,7.252774958033115e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.81966222752817e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0004658022080548,290.9833679199219,294.1499938964844,281.29833984375,280.6859436035156,283.4303283691406,281.5165710449219,290.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935975540429,5.115477819117586e-09,0.0009935924317687,-0.0124541353434324,0.0,0.0,0.0,-0.0073487749323248,60.0,-6.330231189727783,-0.0,-6.731018231675989e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.329930617241188e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,9.824876178754494e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,7.256623212015256e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.824873268371448e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.000466049357783,290.9820556640625,294.1499938964844,281.2799987792969,280.6737365722656,283.411376953125,281.49432373046875,290.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941245662048,5.177103190590061e-09,0.0009941193275153,-0.0126155856996774,0.0,0.0,0.0,-0.0073793255724012,60.0,-6.344753742218018,-0.0,-6.73816060725585e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,9.334679634775966e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.829876944422722e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.260317215695977e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.829874034039676e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0004662865831051,290.9807434082031,294.1499938964844,281.2616577148437,280.6613464355469,283.3924255371094,281.47216796875,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946303907781,5.23625054427157e-09,0.0009946251520887,-0.0127705428749322,0.0,0.0,0.0,-0.0074086477980017,60.0,-6.359158039093018,-0.0,-6.745019476284142e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.339174721390008e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.83461068244651e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,7.263813313329592e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.834607772063464e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.000466511119157,290.9794616699219,294.1499938964844,281.24334716796875,280.6487121582031,283.3735046386719,281.4501342773437,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951092069968,5.292233318243689e-09,0.000995103851892,-0.0129172075539827,0.0,0.0,0.0,-0.007436400745064,60.0,-6.373437881469727,-0.0,-6.751514547431725e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.343483543489128e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.839147969614714e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,7.267164619406685e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.839145059231667e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0004667263710871,290.9781494140625,294.1499938964844,281.2250061035156,280.6358337402344,283.35455322265625,281.42822265625,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955681161955,5.345894393826711e-09,0.0009955627610906,-0.0130577888339757,0.0,0.0,0.0,-0.0074630030430853,60.0,-6.387569427490234,-0.0,-6.757743165053398e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.347541345050558e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.843421139521524e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.270320202223957e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.843417501542716e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0004669290501624,290.9768371582031,294.1499938964844,281.2066650390625,280.6227111816406,283.3356018066406,281.4064636230469,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.3964281931939695e-09,0.0009959948947653,-0.0131901772692799,0.0,0.0,0.0,-0.0074880551546812,60.0,-6.4015631675720215,-0.0,-6.763611537508042e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.351309563498944e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.84738871920854e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.27325095795095e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.847385808825492e-05,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0004671172646339,290.9755249023437,294.1499938964844,281.1883239746094,280.6093444824219,283.316650390625,281.3848571777344,290.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964016498997,5.4433519913743575e-09,0.0009963961783796,-0.0133131071925163,0.0,0.0,0.0,-0.0075113167986273,60.0,-6.415375232696533,-0.0,-6.769062821376792e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.35477582970634e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.851039067143574e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,7.275946700247005e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.851036156760527e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004672904324252,290.9742126464844,294.1499938964844,281.1700134277344,280.595703125,283.2976989746094,281.3633728027344,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967708028852,5.486519238928622e-09,0.0009967653313651,-0.0134261958301067,0.0,0.0,0.0,-0.0075327171944081,60.0,-6.429006576538086,-0.0,-6.774079963633994e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.357953967992216e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.8543860076461e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,7.278419070644304e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.854383097263052e-05,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0004674491938203,290.9728698730469,294.1499938964844,281.15167236328125,280.581787109375,283.2787475585937,281.342041015625,290.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971093386411,5.526098245667299e-09,0.0009971037507057,-0.0135298836976289,0.0,0.0,0.0,-0.0075523382984101,60.0,-6.442458629608154,-0.0,-6.778681438390778e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.360785043099896e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,9.85736696748063e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,7.280620775418356e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.857364057097584e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004675905802287,290.9715576171875,294.1499938964844,281.1333312988281,280.56756591796875,283.2597961425781,281.3208923339844,290.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974107379093,5.561343829896259e-09,0.0009974051499739,-0.013622217811644,0.0,0.0,0.0,-0.0075698108412325,60.0,-6.4556965827941895,-0.0,-6.782779848890641e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
