time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.363287244923411e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.860001591732726e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.282566366484389e-05,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85999868134968e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004677155811805,290.97021484375,294.1499938964844,281.114990234375,280.5530700683594,283.2408447265625,281.2998962402344,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997677212581,5.592497576145661e-09,0.0009976716246455,-0.0137038333341479,0.0,0.0,0.0,-0.0075852554291486,60.0,-6.468713283538818,-0.0,-6.786404327385753e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.365408186567949e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.86223531072028e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.284216553671286e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.862232400337234e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0004678215482272,290.9689025878906,294.1499938964844,281.0966796875,280.5382385253906,283.2218933105469,281.279052734375,290.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979030583053,5.618903564652555e-09,0.0009978974703699,-0.0137730110436677,0.0,0.0,0.0,-0.0075983460992574,60.0,-6.481492519378662,-0.0,-6.78947671417518e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.367166057927534e-05,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.864086314337328e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.28558370610699e-05,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.864083403954282e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004679093544837,290.9675598144531,294.1499938964844,281.0783386230469,280.5230712890625,283.20294189453125,281.2584228515625,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980902541428,5.6407847282002885e-09,0.0009980845497921,-0.0138303330168128,0.0,0.0,0.0,-0.0076091936789453,60.0,-6.494027614593506,-0.0,-6.792023299340144e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,9.368514292873442e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.865505853667857e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.286632171599194e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.86550294328481e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004679767007473,290.9662170410156,294.1499938964844,281.0599975585937,280.5075988769531,283.1839904785156,281.2379150390625,290.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982336778193,5.657562862637633e-09,0.0009982280898839,-0.0138742867857217,0.0,0.0,0.0,-0.0076175117865204,60.0,-6.506304740905762,-0.0,-6.79397658132075e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.369447798235342e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.866489563137292e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.28735831216909e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.866486652754249e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004680233541876,290.9648742675781,294.1499938964844,281.0416564941406,280.49176025390625,283.1650390625,281.2176208496094,290.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669174463207582e-09,0.0009983273921534,-0.0139047056436538,0.0,0.0,0.0,-0.0076232678256928,60.0,-6.5182929039001465,-0.0,-6.795328033604164e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.369940380565822e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.867007611319424e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.287741027539596e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.867004700936376e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004680479469243,290.9635314941406,294.1499938964844,281.0233459472656,280.4755554199219,283.1460876464844,281.1974792480469,290.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207225292921,0.0,0.0,0.0,-0.0076262992806732,60.0,-6.529990196228027,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.369973849970847e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.867043263511732e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,7.287767220987007e-05,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.867040353128688e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004680496058426,290.962158203125,294.1499938964844,281.0050048828125,280.458984375,283.1271667480469,281.17755126953125,290.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998388743028,5.675683478756355e-09,0.0009983830386772,-0.013921758159995,0.0,0.0,0.0,-0.0076264953240752,60.0,-6.5413818359375,-0.0,-6.79608618270322e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.369541658088564e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,9.866587788565084e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.287431071745232e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.86658487818204e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0004680280399043,290.9608154296875,294.1499938964844,280.9866638183594,280.4420166015625,283.1082458496094,281.15777587890625,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983425261452,5.6702789130724796e-09,0.0009983369382098,-0.0139075992628932,0.0,0.0,0.0,-0.0076238163746893,60.0,-6.552470207214356,-0.0,-6.795456641839337e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.368587052449584e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.865582251222804e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.286688196472824e-05,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.86557934083976e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,0.0004679803096223,290.95947265625,294.1499938964844,280.96832275390625,280.4246826171875,283.0893249511719,281.13818359375,290.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982406627386,5.6583604468585236e-09,0.0009982350748032,-0.0138763766735792,0.0,0.0,0.0,-0.0076179080642759,60.0,-6.563199996948242,-0.0,-6.794069662419133e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.367082384414972e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.863998275250196e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,7.285518222488463e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.863995364867152e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004679051926359,290.9580993652344,294.1499938964844,280.95001220703125,280.40692138671875,283.0704040527344,281.1187744140625,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980802424252,5.639599010009988e-09,0.0009980746544897,-0.0138272261247038,0.0,0.0,0.0,-0.0076086069457232,60.0,-6.573624134063721,-0.0,-6.791885454049408e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.364818834001198e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.86161467153579e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.28375744074583e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.861611761152744e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,0.0004677921242546,290.9567565917969,294.1499938964844,280.93194580078125,280.38922119140625,283.0514831542969,281.099609375,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997838913463,5.611375364367177e-09,0.0009978333255276,-0.0137532884255051,0.0,0.0,0.0,-0.0075946156866848,60.0,-6.583469390869141,-0.0,-6.788600614981989e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,9.361429692944512e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.858045086730272e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,7.281121361302212e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.858042176347226e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.000467622798169,290.95538330078125,294.1499938964844,280.9143981933594,280.3720092773437,283.0326232910156,281.08074951171875,290.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974776767194,5.569127381477301e-09,0.0009974720887839,-0.0136426091194152,0.0,0.0,0.0,-0.0075736716389656,60.0,-6.592497825622559,-0.0,-6.783685790878735e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.357086673844606e-05,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.853472147369756e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.277743861777708e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,9.853469236986712e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004674058873206,290.9540100097656,294.1499938964844,280.8973693847656,280.3553161621094,283.01373291015625,281.0622253417969,290.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970148093998,5.5149986799563075e-09,0.0009970093378797,-0.0135008059442043,0.0,0.0,0.0,-0.0075468383729457,60.0,-6.600643634796143,-0.0,-6.7773903822399e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.351616608910264e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,9.847711044130848e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,7.273488881764933e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.847708861343564e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0004671326314564,290.95263671875,294.1499938964844,280.8808288574219,280.339111328125,282.9949035644531,281.0441589355469,290.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964319178834,5.446824768995384e-09,0.0009964264463633,-0.0133222043514251,0.0,0.0,0.0,-0.0075130416080355,60.0,-6.607659816741943,-0.0,-6.769466409650704e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.345338912680744e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.8411001090426e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,7.268605986610055e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.841097198659554e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0004668190085794,290.9512634277344,294.1499938964844,280.8647766113281,280.3233947753906,282.9761047363281,281.0265197753906,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.368585576093211e-09,0.0009957575239241,-0.0131172342225909,0.0,0.0,0.0,-0.0074742552824318,60.0,-6.613778591156006,-0.0,-6.760377857517599e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.33808260015212e-05,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.833459625951946e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,7.262962026288733e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.8334567155689e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004664565785787,290.94989013671875,294.1499938964844,280.8492126464844,280.3081359863281,282.9573669433594,281.0093688964844,290.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949896484613,5.278164127986429e-09,0.0009949844097718,-0.0128803476691246,0.0,0.0,0.0,-0.0074294302612543,60.0,-6.618847370147705,-0.0,-6.749881720224948e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.329970635008068e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.824916924117132e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.256653043441474e-05,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,9.824914013734087e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0004660513659473,290.9485168457031,294.1499938964844,280.8340759277344,280.2933349609375,282.93865966796875,280.99273681640625,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177075657059049e-09,0.0009941200260072,-0.012615512125194,0.0,0.0,0.0,-0.0073793162591755,60.0,-6.622931003570557,-0.0,-6.738157054542171e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.321070683654398e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.815544763114303e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.24973069736734e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.815541852731258e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0004656068049371,290.9471435546875,294.1499938964844,280.8194274902344,280.2789611816406,282.91998291015625,280.9765930175781,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066171482326354e-09,0.0009931717067956,-0.0123249590396881,0.0,0.0,0.0,-0.0073243365623056,60.0,-6.626175403594971,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.311337635153905e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.805295849218965e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.242160791065544e-05,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.80529293883592e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,0.0004651206254493,290.9457702636719,294.1499938964844,280.80517578125,280.2649841308594,282.9013977050781,280.9611511230469,290.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921395685523,4.9448911632055115e-09,0.0009921345626935,-0.0120072169229388,0.0,0.0,0.0,-0.0072642127051949,60.0,-6.62828254699707,-0.0,-6.71126656470733e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.301042155129836e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.234152872115374e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.794451034395024e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0004646063316613,290.9443664550781,294.1499938964844,280.7913513183594,280.25146484375,282.8828430175781,280.9461975097656,290.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816595122747458e-09,0.0009910375811159,-0.0116710904985666,0.0,0.0,0.0,-0.0072006108239293,60.0,-6.629708290100098,-0.0,-6.696430432384659e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.29000452742912e-05,297.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.782830602489412e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,7.225567969726399e-05,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,9.782827692106366e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0004640549886971,290.9429931640625,294.1499938964844,280.7779541015625,280.2383117675781,282.8643798828125,280.9319152832031,290.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898662101477,4.679061138546103e-09,0.0009898615535348,-0.0113107580691576,0.0,0.0,0.0,-0.0071324291639029,60.0,-6.6302032470703125,-0.0,-6.68054482844127e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.27850924199447e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.770724864210932e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.21662727301009e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0004634807410184,290.9416198730469,294.1499938964844,280.7649230957031,280.2255554199219,282.8459777832031,280.9181213378906,290.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535819719819756e-09,0.0009886366315186,-0.0109354676678776,0.0,0.0,0.0,-0.0070614186115562,60.0,-6.630075454711914,-0.0,-6.664019736035699e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.266511187888682e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.758090891409664e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,7.207295129774138e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.75808798102662e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0004628814349416,290.9402160644531,294.1499938964844,280.7522888183594,280.21319580078125,282.82763671875,280.9049377441406,290.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873626986518,4.386316643234522e-09,0.0009873583912849,-0.0105437664315104,0.0,0.0,0.0,-0.0069873034954071,60.0,-6.629264831542969,-0.0,-6.646794048492667e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.254087490262464e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,9.745007992023602e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,7.197632658062503e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.745005809236318e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004622608539648,290.9388427734375,294.1499938964844,280.7400207519531,280.201171875,282.80938720703125,280.8922119140625,290.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231517358732617e-09,0.0009860346326604,-0.0101381838321685,0.0,0.0,0.0,-0.0069105625152587,60.0,-6.627874374389648,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.24129199120216e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.731532918522134e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.187679875642061e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.73153073573485e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004616216756403,290.9374389648437,294.1499938964844,280.7281188964844,280.1894836425781,282.79119873046875,280.8802490234375,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.07207334518489e-09,0.0009846711764112,-0.0097204269841313,0.0,0.0,0.0,-0.006831519305706,60.0,-6.625743389129639,-0.0,-6.610660108208323e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.228278941009194e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.717830107547344e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.177559018600732e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.71782792476006e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004609716706909,290.9360656738281,294.1499938964844,280.716552734375,280.1781616210937,282.7731018066406,280.8687744140625,290.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909933710133373e-09,0.0009832847863435,-0.0092956032603979,0.0,0.0,0.0,-0.0067511401139199,60.0,-6.623197555541992,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,9.21503742574714e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.70388573477976e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.167259900597855e-05,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.703883551992476e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0004603101988323,290.9346618652344,294.1499938964844,280.705322265625,280.1671447753906,282.755126953125,280.85797119140625,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.744933696481212e-09,0.0009818737162277,-0.0088632786646485,0.0,0.0,0.0,-0.0066693415865302,60.0,-6.620150089263916,-0.0,-6.573147715016604e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.201691864291206e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.689832222647964e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.1568792918697e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.68983003986068e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004596435464918,290.9332580566406,294.1499938964844,280.69439697265625,280.15643310546875,282.7372131347656,280.8476257324219,290.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644935942065e-09,0.0009804518194869,-0.0084275733679533,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616775989532471,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.188295371131971e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.675725596025586e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.146460120566189e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.67572268564254e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000458974391222,290.931884765625,294.1499938964844,280.68377685546875,280.14605712890625,282.7193908691406,280.8379211425781,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790278272703,3.411725124635722e-09,0.0009790244512259,-0.0079902084544301,0.0,0.0,0.0,-0.0065041556954383,60.0,-6.613034248352051,-0.0,-6.535048413525146e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.174906881526113e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.661626972956584e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,7.13604677002877e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004583056143019,290.93048095703125,294.1499938964844,280.6734619140625,280.13592529296875,282.7016296386719,280.82867431640625,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905011356991e-09,0.0009775978978723,-0.0075531010515987,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6090617179870605,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.161584603134544e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.647597471484914e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,7.125685078790411e-05,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.64759528869763e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004576401261147,290.9290771484375,294.1499938964844,280.6634216308594,280.1260681152344,282.6839904785156,280.8199462890625,290.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761814144439,3.0789040206258282e-09,0.0009761783294379,-0.0071181361563503,0.0,0.0,0.0,-0.0063391611911356,60.0,-6.6048760414123535,-0.0,-6.497104720892821e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.148412209469824e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.633726585889236e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.11543980287388e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.63372367550619e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004569821467157,290.9276733398437,294.1499938964844,280.65362548828125,280.1164855957031,282.6664123535156,280.8116760253906,290.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914775976137207e-09,0.0009747748845256,-0.006688074208796,0.0,0.0,0.0,-0.006257795728743,60.0,-6.600551128387451,-0.0,-6.478433078882517e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.13546100491658e-05,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.620087803341448e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.105366239557043e-05,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.620085620554164e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004563351976685,290.9263000488281,294.1499938964844,280.64410400390625,280.1071472167969,282.6489562988281,280.80401611328125,290.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733975748531,2.753398842259002e-09,0.000973394839093,-0.0062652169726789,0.0,0.0,0.0,-0.0061777937225997,60.0,-6.596091747283936,-0.0,-6.460101076299908e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.122715709963812e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.606666571926326e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,7.095453474903479e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.60666438913904e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004556985513772,290.9248962402344,294.1499938964844,280.6347961425781,280.0980529785156,282.631591796875,280.7968139648437,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594596093530299e-09,0.0009720368543639,-0.0058491025120019,0.0,0.0,0.0,-0.0060990680940449,60.0,-6.591592788696289,-0.0,-6.442086686320181e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.110333485295996e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.593627328285947e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.085823017405346e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.593625145498665e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004550800076685,290.9234924316406,294.1499938964844,280.625732421875,280.08917236328125,282.61431884765625,280.7901611328125,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707199060358,2.440308399798141e-09,0.000970717461314,-0.0054448158480226,0.0,0.0,0.0,-0.0060225808992981,60.0,-6.587098598480225,-0.0,-6.424608756105954e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.098225564230232e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.580876940162852e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.076405745465308e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,9.580874757375568e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004544752009678,290.9220886230469,294.1499938964844,280.61688232421875,280.0804748535156,282.5971374511719,280.783935546875,290.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694296168163,2.2894437456955075e-09,0.0009694272885099,-0.005049496423453,0.0,0.0,0.0,-0.0059477901086211,60.0,-6.582637310028076,-0.0,-6.407541519592996e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.0866451500915e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.56868170760572e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.06739810993895e-05,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.568679524818437e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004538967332337,290.9206848144531,294.1499938964844,280.60821533203125,280.0719909667969,282.580078125,280.7782287597656,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681955561973,2.145146948961951e-09,0.0009681934025138,-0.0046713845804333,0.0,0.0,0.0,-0.0058762556873261,60.0,-6.578306674957275,-0.0,-6.391238827063718e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.07548310351558e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.556928125675768e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.058716437313706e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.556925215292722e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004533391620498,290.9192810058594,294.1499938964844,280.5997619628906,280.0636901855469,282.5630798339844,280.7729187011719,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670060826465,2.0060670902211086e-09,0.0009670040453784,-0.0043069417588412,0.0,0.0,0.0,-0.0058073075488209,60.0,-6.574113845825195,-0.0,-6.37554435911625e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.064839832717551e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.54572024056688e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,7.050438580336049e-05,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.545718057779597e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004528075223788,290.9178771972656,294.1499938964844,280.5914611816406,280.0555725097656,282.5461730957031,280.76812744140625,290.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658718481659,1.873452726286473e-09,0.0009658699855208,-0.0039594392292201,0.0,0.0,0.0,-0.0057415645569562,60.0,-6.570128440856934,-0.0,-6.360598092669535e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
