time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.054657857632264e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.534997661830856e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.042519428068772e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.534995479043572e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0004522989038378,290.9164428710937,294.1499938964844,280.5833435058594,280.047607421875,282.52935791015625,280.763671875,290.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.7465829893481555e-09,0.000964785052929,-0.0036269882693886,0.0,0.0,0.0,-0.0056786695495247,60.0,-6.566330909729004,-0.0,-6.34631547313802e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.04504195204936e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,9.52487243921496e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.035040471237153e-05,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.524870256427675e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0004518186033237,290.9150390625,294.1499938964844,280.5753479003906,280.039794921875,282.5126647949219,280.759765625,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637621114961,1.6267701630212626e-09,0.0009637604816816,-0.0033130282536149,0.0,0.0,0.0,-0.0056192725896835,60.0,-6.562830924987793,-0.0,-6.332842161782537e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.03588006622158e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.515224519418553e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.027914398349822e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.515222336631268e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0004513609455898,290.91363525390625,294.1499938964844,280.5675048828125,280.0321044921875,282.4960632324219,280.7562561035156,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962785736192,1.5126090380235267e-09,0.0009627842227928,-0.0030138776637613,0.0,0.0,0.0,-0.005562677513808,60.0,-6.5595574378967285,-0.0,-6.320016865402067e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.027129999594764e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.506009519100188e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,7.021108467597514e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.506007336312904e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004509238351602,290.9122314453125,294.1499938964844,280.5597839355469,280.0245361328125,282.47955322265625,280.7530822753906,290.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618531912565,1.403574367841997e-09,0.0009618517942726,-0.0027281595394015,0.0,0.0,0.0,-0.0055086240172386,60.0,-6.556491374969482,-0.0,-6.307780608949545e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,9.019019489642233e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,9.49746900005266e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.014800212346017e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.497466817265376e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0004505187098402,290.9107971191406,294.1499938964844,280.5521545410156,280.0170593261719,282.463134765625,280.7503662109375,290.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609888656996,1.3025179823600295e-09,0.000960987585131,-0.0024633472785353,0.0,0.0,0.0,-0.0054585258476436,60.0,-6.553747653961182,-0.0,-6.296450294485112e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,9.011321526486428e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.489362128078938e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.008812826825306e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.489359945291652e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0004501341900322,290.9093933105469,294.1499938964844,280.5446472167969,280.0096740722656,282.44677734375,280.7480163574219,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601684869267,1.2065943799655088e-09,0.0009601672645658,-0.0022119849454611,0.0,0.0,0.0,-0.0054109720513224,60.0,-6.55125904083252,-0.0,-6.285704046149476e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.004063758766279e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.48172018979676e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.003168138908222e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.481718007009476e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0004497716436162,290.907958984375,294.1499938964844,280.5372009277344,280.0024108886719,282.4305114746094,280.7460327148437,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625047096051,1.1192763382794624e-09,0.0009625036036595,-0.0019800893496721,0.0,0.0,0.0,-0.0053831818513572,60.0,-6.551551818847656,-0.0,-6.275582364878575e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.00205850484781e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.479607979301365e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.001608901191503e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.47960579651408e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0004496714682318,290.9068298339844,294.1499938964844,280.52984619140625,279.99517822265625,282.415771484375,280.7442321777344,290.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008471831097267,9.78987557687105e-10,0.0008471821201965,-0.0017265903297811,0.0,0.0,0.0,-0.0047399918548762,60.0,-6.229817867279053,-0.0,-6.272785668670623e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.004857565741986e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.482555469730868e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.003785867709666e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.482554014539346e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004498113121371,290.9061584472656,294.1499938964844,280.52252197265625,279.9880065917969,282.4035339355469,280.7426147460937,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006252509192563,7.912642763230338e-10,0.0006252501625567,-0.001454995945096,0.0,0.0,0.0,-0.0035394509322941,60.0,-5.558380126953125,-0.0,-6.276685837747209e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.002401202451438e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.479968866799028e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.001875201240182e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.479966684011742e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0004496885812841,290.90606689453125,294.1499938964844,280.5152587890625,279.9808959960937,282.3943176269531,280.74102783203125,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005515434895642,6.87087220452298e-10,0.0005515427910722,-0.0012548203812912,0.0,0.0,0.0,-0.0031217942014336,60.0,-4.700702667236328,-0.0,-6.27326031121811e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,3.1763680453877896e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,3.3448708563810214e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,2.4705110263312235e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,3.34487012878526e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0001586661674082,290.9061889648437,294.1499938964844,280.5080261230469,279.97381591796875,282.3875732421875,280.7401123046875,290.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005280617624521,6.132295227168072e-10,0.0005280611803755,-0.0010841292096301,0.0,0.0,0.0,-0.0029454550240188,60.0,-3.996077299118042,-0.0,-7.809768831634756e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,3.656654371297918e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,3.850635766866617e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,2.8440674213925377e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,3.850635039270856e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,0.0001826574589358,290.9062805175781,294.1499938964844,280.5008239746094,279.9667358398437,282.3854675292969,280.7508239746094,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896250273101,4.87322737718898e-10,0.0003896245325449,-0.0008915550424717,0.0,0.0,0.0,-0.0021946495398879,60.0,-3.37591552734375,-0.0,-1.0350095003275328e-08,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,3.0319371944642622e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.192778240190819e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,2.358175697736442e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.1927775125950575e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001514515461167,290.9073181152344,294.1499938964844,280.4935913085937,279.9596862792969,282.3842163085937,280.7539978027344,290.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230602014809,4.040667522797747e-10,0.0003230598231311,-0.0007392386323772,0.0,0.0,0.0,-0.0018197075696662,60.0,-2.7853450775146484,-0.0,-7.1156875947053785e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,2.4862310965545475e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.618122925923672e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,1.9337372577865608e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,2.6181223802268505e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001241923891939,290.9084777832031,294.1499938964844,280.48638916015625,279.9526062011719,282.3842468261719,280.7586975097656,290.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641547762323,3.3058003556796223e-10,0.0002641544269863,-0.0006049461662769,0.0,0.0,0.0,-0.0014880250673741,60.0,-2.3042800426483154,-0.0,-4.784752150044369e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,2.005984242714476e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.112399488396477e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.5602116036461666e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,2.112398942699656e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001002030694507,290.9095458984375,294.1499938964844,280.4791564941406,279.94549560546875,282.3847351074219,280.7635498046875,290.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002130656357621,2.6665988861473977e-10,0.0002130653592757,-0.0004879880871158,0.0,0.0,0.0,-0.0012002415023744,60.0,-1.8848410844802856,-0.0,-3.11480929937602e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.5890766007942148e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,1.6733754819142632e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.2359498214209452e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.6733751181163825e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.937767077237368e-05,290.91033935546875,294.1499938964844,280.47186279296875,279.9383850097656,282.3854064941406,280.767822265625,290.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693204249022,2.1177691544860267e-10,0.0001693202066235,-0.0003874450048897,0.0,0.0,0.0,-0.0009537335135973,60.0,-1.5290935039520264,-0.0,-1.954637118828373e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.237919059349224e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,1.3035893061896786e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.628269253880715e-06,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.303588942391798e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,6.183661753311753e-05,290.9109191894531,294.1499938964844,280.4645690917969,279.93121337890625,282.385986328125,280.7711181640625,290.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319037692155,1.6497815613636388e-10,0.0001319036091445,-0.0003018268034793,0.0,0.0,0.0,-0.0007429760880768,60.0,-1.2216410636901855,-0.0,-1.1862081317204343e-09,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.45405463426141e-06,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.955581845133564e-06,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.353160981438123e-06,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.955580026144162e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,4.722495941678062e-05,290.91131591796875,294.1499938964844,280.4571838378906,279.9239807128906,282.38641357421875,280.7733459472656,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007357859634,1.2599483956154955e-10,0.0001007356622721,-0.0002305070083821,0.0,0.0,0.0,-0.000567415729165,60.0,-0.961026966571808,-0.0,-6.918511319398132e-10,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.0345749918487854e-06,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.407751581922639e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.471341864904389e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.407749762933236e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,3.5139160900143906e-05,290.9115600585937,294.1499938964844,280.4497375488281,279.91668701171875,282.38671875,280.77490234375,290.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-7.495556928915903e-05,9.375032694602936e-11,7.495547470171005e-05,-0.000171515814145,0.0,0.0,0.0,-0.0004222031566314,60.0,-0.7365586757659912,-0.0,-3.83047094043576e-10,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,5.1097626965201925e-06,297.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,5.380829861678649e-06,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,3.974264018324902e-06,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.380828952183947e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.552432306401897e-05,290.91168212890625,294.1499938964844,280.44219970703125,279.9093017578125,282.3868713378906,280.7756652832031,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.4446292779175565e-05,6.809842273414189e-11,5.444622365757823e-05,-0.0001245856838067,0.0,0.0,0.0,-0.0003066802746616,60.0,-0.5594030618667603,-0.0,-2.0210538798082206e-10,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,3.562636265996844e-06,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,3.75163017451996e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,2.7709420464816503e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.751629265025258e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.7796106476453133e-05,290.9117736816406,294.1499938964844,280.4345703125,279.9018249511719,282.3869934082031,280.7761535644531,290.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.79611665266566e-05,4.747973195162736e-11,3.7961119232932106e-05,-8.686388173373416e-05,0.0,0.0,0.0,-0.0002138242998626,60.0,-0.4097525775432586,-0.0,-9.824701469041128e-11,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.4070027393463533e-06,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.5346917027491145e-06,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.87211514912633e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.534691020628088e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.2023477211187128e-05,290.91180419921875,294.1499938964844,280.42681884765625,279.89422607421875,282.38702392578125,280.7763671875,290.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.564767964940984e-05,3.2078624478959477e-11,2.564764690760057e-05,-5.868765583727509e-05,0.0,0.0,0.0,-0.0001444659283151,60.0,-0.2948566377162933,-0.0,-4.484660906522997e-11,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.5300871609724709e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.611256607247924e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.1900690424226925e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.6112562661874108e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.643102435395122e-06,290.9118347167969,294.1499938964844,280.4189453125,279.88653564453125,282.3870544433594,280.7764892578125,290.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6303727534250356e-05,2.0391754257387262e-11,1.6303707525366917e-05,-3.730661046574824e-05,0.0,0.0,0.0,-9.18341684155166e-05,60.0,-0.2015177458524704,-0.0,-1.8122111450358247e-11,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.26331949813175e-07,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.75472858044668e-07,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.204811254268861e-07,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.754726306709929e-07,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,4.627219823305495e-06,290.9118347167969,294.1499938964844,280.41094970703125,279.8786926269531,282.3870544433594,280.7765197753906,290.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.87060684565222e-06,1.2345538653868449e-11,9.870594112726394e-06,-2.2586082195630297e-05,0.0,0.0,0.0,-5.559824057854712e-05,60.0,-0.1350887566804886,-0.0,-6.642165550213575e-12,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.064512151875533e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.333179160516011e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,3.939069017633301e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,5.333178023647633e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.52982886195241e-06,290.9118347167969,294.1499938964844,280.4028015136719,279.8706970214844,282.3870544433594,280.7765197753906,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3965077313478105e-06,6.749614755996447e-12,5.396500910137547e-06,-1.2348393283900805e-05,0.0,0.0,0.0,-3.0396957299672067e-05,60.0,-0.0839538648724556,-0.0,-1.985416822267161e-12,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.545928623476357e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.680987165604165e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,1.980168633508584e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.6809865971699764e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2717440540654934e-06,290.9118347167969,294.1499938964844,280.3944702148437,279.862548828125,282.3870544433594,280.7765197753906,290.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7129208319820464e-06,3.393152295597113e-12,2.7129174213769147e-06,-6.207694241311401e-06,0.0,0.0,0.0,-1.5281082596629858e-05,60.0,-0.0510583706200122,-0.0,-5.01728595735801e-13,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.0690001772672988e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.1257095167138689e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,8.314454902347279e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.1257092324967745e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.339877588994568e-07,290.9118347167969,294.1499938964844,280.385986328125,279.8542175292969,282.3870544433594,280.7765197753906,290.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1390237659725244e-06,1.4246205127035894e-12,1.139022288043634e-06,-2.606368980195839e-06,0.0,0.0,0.0,-6.415793905034661e-06,60.0,-0.0285291168838739,-0.0,-8.845695850063718e-14,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,3.4435554852052526e-08,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.626232469855496e-08,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,2.6783236961591683e-08,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,3.626231759312759e-08,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.7201273294631394e-07,290.9118347167969,294.1499938964844,280.3773193359375,279.845703125,282.3870544433594,280.7765197753906,290.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6690326510324667e-07,4.588924184222021e-13,3.669028103558958e-07,-8.395725217269501e-07,0.0,0.0,0.0,-2.0666630007326603e-06,60.0,-0.0149926310405135,-0.0,-9.178899637975538e-15,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,6.681667219510245e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.036122351422591e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,5.19685761091182e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.036120575065752e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.337630971600447e-08,290.9118347167969,294.1499938964844,280.3684387207031,279.8370056152344,282.3870544433594,280.7765197753906,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.11959700083753e-08,8.90329341285065e-14,7.119587763781966e-08,-1.6291237159293814e-07,0.0,0.0,0.0,-4.010216798633337e-07,60.0,-0.0066091832704842,-0.0,-3.455780075349666e-16,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.489022100065185e-10,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.568013080488484e-10,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.1581294950824271e-10,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.5680128029327278e-10,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.43797412550151e-10,290.9118347167969,294.1499938964844,280.3593139648437,279.8280944824219,282.3870544433594,280.7765197753906,290.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5983284695764155e-09,1.981107149124717e-15,1.598326471174971e-09,-3.6491454302733915e-09,0.0,0.0,0.0,-8.993083611130714e-09,60.0,-0.0030338170472532,-0.0,-1.7162426067311474e-19,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-1.3309094937241639e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.4015127947075712e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.0351528523244724e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-1.4015124616406634e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-6.6481686822328365e-09,290.9118347167969,294.1499938964844,280.3500061035156,279.8189392089844,282.3870544433594,280.7765197753906,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.416972406076411e-08,-1.7740366467511315e-14,-1.4169706297195717e-08,3.243092194793462e-08,0.0,0.0,0.0,7.981725502759218e-08,60.0,-0.0010766045888885,-0.0,-1.3711136556984012e-17,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.3026116603708235e-12,297.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.4247626476126e-12,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.7909219029652037e-12,297.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.424761997091296e-12,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.1502021557419084e-11,290.9118347167969,294.1499938964844,280.3404541015625,279.8096008300781,282.3870544433594,280.7765197753906,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,2.293555970145356e-11,-4.3861331389963104e-17,-2.293551459864317e-11,5.3271956290679157e-11,0.0,0.0,0.0,1.3096723705530167e-10,60.0,-0.0003959565074183,-0.0,-4.10411922580506e-23,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.3307189941406,279.800048828125,282.3870544433594,280.7765197753906,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.174244287557082e-12,-1.2316696987038045e-17,3.174256647461849e-12,-3.549665335972341e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.10038875695318e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.32080078125,279.79034423828125,282.3870544433594,280.7765197753906,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358017438599468e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.234871736727655e-05,-0.0,-8.563607327910422e-38,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.31072998046875,279.78045654296875,282.3870544433594,280.7765197753906,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358017438599468e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,0.0001467754336772,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.30047607421875,279.7704162597656,282.3870544433594,280.7765197753906,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.118587202713408e-12,-1.16982835262036e-17,3.1185989120968705e-12,-5.231141908534909e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000166991711012,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.29010009765625,279.76025390625,282.3870544433594,280.7765197753906,290.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,0.0001727053604554,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.2795715332031,279.7499389648437,282.3870544433594,280.7765197753906,290.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739603150584409e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,0.0001718264247756,-0.0,-5.066233845385895e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.2689514160156,279.7395324707031,282.3870544433594,280.7765197753906,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,0.0001684622548054,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
