time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.4534606933594,279.6291809082031,282.3870544433594,280.7765197753906,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.808979277484468e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.4620361328125,279.6416015625,282.3870544433594,280.7765197753906,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.497642924507269e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,1.7433294488000683e-06,-0.0,-5.067347125338388e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.4706115722656,279.65435791015625,282.3870544433594,280.7765197753906,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739603150584409e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,1.6789775827419362e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.47918701171875,279.6674499511719,282.3870544433594,280.7765197753906,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.615195060367114e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.48779296875,279.6808776855469,282.3870544433594,280.7765197753906,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.5575607221762766e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.4964294433594,279.694580078125,282.3870544433594,280.7765197753906,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,1.501884753452032e-06,-0.0,-5.066229408043303e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5050964355469,279.7086181640625,282.3870544433594,280.7765197753906,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.4473017699856427e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5137939453125,279.7229309082031,282.3870544433594,280.7765197753906,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.3947227444077726e-06,-0.0,-4.820466717277371e-42,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.52252197265625,279.7375183105469,282.3870544433594,280.7765197753906,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.3431229035631986e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5312805175781,279.7523498535156,282.3870544433594,280.7765197753906,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.2940733995492335e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.54010009765625,279.7674560546875,282.3870544433594,280.7765197753906,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.2466633734220522e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5489807128906,279.78277587890625,282.3870544433594,280.7765197753906,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.2011662420263749e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5578918457031,279.79833984375,282.3870544433594,280.7765197753906,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.1569898106245091e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5668640136719,279.8140869140625,282.3870544433594,280.7765197753906,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,1.1149311376357218e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5758972167969,279.830078125,282.3870544433594,280.7765197753906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.118587202713408e-12,-1.1698282699022986e-17,3.1185989120968705e-12,-5.231141908534909e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.074511942533718e-06,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.58502197265625,279.8462219238281,282.3870544433594,280.7765197753906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.174244287557082e-12,-1.2316696159857429e-17,3.174256647461849e-12,-3.549665335972341e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0353679726904377e-06,-0.0,-5.066221026396185e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.5941772460937,279.8625793457031,282.3870544433594,280.7765197753906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,9.976130286304397e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.6034240722656,279.87908935546875,282.3870544433594,280.7765197753906,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,9.612472240405625e-07,-0.0,-1.541164929424177e-33,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.6127624511719,279.8957214355469,282.3870544433594,280.7765197753906,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,9.264753657589608e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.6221618652344,279.9125366210937,282.3870544433594,280.7765197753906,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,8.925232464207511e-07,-0.0,-8.563604525313493e-38,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.63165283203125,279.9294738769531,282.3870544433594,280.7765197753906,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,8.595503686592565e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.6412353515625,279.9465026855469,282.3870544433594,280.7765197753906,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.248080194222624e-12,1.5765988029005578e-17,-2.248096023574342e-12,1.7613724064349799e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.279892540485889e-07,-0.0,-5.066233845385895e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.65093994140625,279.9636535644531,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.969063631207973e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.66070556640625,279.9808959960937,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.497642924507269e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,7.683966032345779e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.67059326171875,279.99822998046875,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.403650670312345e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.6806030273437,280.015625,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.133582471396949e-07,-0.0,-8.563607888429808e-38,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.6907043457031,280.0330810546875,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,6.872167546134733e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.700927734375,280.05059814453125,282.3870544433594,280.7765197753906,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.497642924507269e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,6.62600882606057e-07,-0.0,-5.066229408043303e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.7112731933594,280.068115234375,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.497642924507269e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,6.385315600709873e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.72174072265625,280.0856628417969,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.174244287557082e-12,-1.2316695332676818e-17,3.174256647461849e-12,-3.549665335972341e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.150998501652793e-07,-0.0,-5.066221026396185e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7323303222656,280.1032409667969,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,5.92578999203397e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7430725097656,280.12078857421875,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,5.709006245524506e-07,-0.0,-3.42544248274866e-37,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7539367675781,280.1383361816406,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,5.50064839899278e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.76495361328125,280.1558532714844,282.3870544433594,280.7765197753906,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,5.264054152576136e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7760925292969,280.1733093261719,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,5.083477390144253e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.78741455078125,280.19073486328125,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.910642701361212e-07,-0.0,-7.707246483015503e-37,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.7988586425781,280.2080993652344,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.737808296795265e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.8104858398437,280.2253723144531,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.5663398395845444e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,280.822265625,280.2425842285156,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.40124750866744e-07,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.834228515625,280.2596740722656,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,4.241165072471631e-07,-0.0,-5.066246171337539e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,280.8463439941406,280.2766418457031,282.3870544433594,280.7765197753906,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,4.086547562565102e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
