time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,282.7042236328125,282.1352233886719,282.3870544433594,280.7765197753906,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.248080194222624e-12,1.5765988029005578e-17,-2.248096023574342e-12,1.7613724064349799e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.46411296606675e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,282.7747497558594,282.2002868652344,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,8.195410572398033e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,282.8451538085937,282.26483154296875,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.248080194222624e-12,1.5765988029005578e-17,-2.248096023574342e-12,1.7613724064349799e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.655729916677957e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,282.91534423828125,282.3287658691406,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,7.466727680593976e-08,-0.0,-5.066233845385895e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,282.9852600097656,282.3919982910156,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.284556602371596e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.0547790527344,282.454345703125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,7.050011419096337e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.1238098144531,282.5157775878906,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.174244287557082e-12,-1.2316695332676818e-17,3.174256647461849e-12,-3.549665335972341e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.824575393693523e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.1922607421875,282.576171875,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.174244287557082e-12,-1.2316695332676818e-17,3.174256647461849e-12,-3.549665335972341e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.551319131631318e-08,-0.0,-5.066784075867286e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.260009765625,282.6353454589844,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,6.157374343729316e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.32696533203125,282.6932678222656,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.248080194222624e-12,1.5765988029005578e-17,-2.248096023574342e-12,1.7613724064349799e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.774815647896504e-08,-0.0,-5.066229408043303e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.3930358886719,282.74981689453125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.118587202713408e-12,-1.1698282699022986e-17,3.1185989120968705e-12,-5.231141908534909e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.4833424911748814e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.4581604003906,282.8048400878906,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.4976427590711462e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,5.478788267510026e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.52215576171875,282.8582458496094,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,5.162266347724653e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.58502197265625,282.909912109375,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.192423109378949e-12,1.5147574568171133e-17,-2.192438071368929e-12,3.4428490874177653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.0643492954804976e-08,-0.0,-3.4254427069564145e-37,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.6465759277344,282.95977783203125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,2.248080194222624e-12,1.5765988029005578e-17,-2.248096023574342e-12,1.7613724064349799e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.984649848438495e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.7067565917969,283.0076904296875,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,4.838912914806316e-08,-0.0,-5.066237789690421e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,283.7654724121094,283.05352783203125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,4.6749590865147184e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.8226318359375,283.0971984863281,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.492788363563705e-08,-0.0,-3.425442258540906e-37,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.8780822753906,283.1386108398437,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.331111824740219e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.9317932128906,283.1776428222656,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.214977877836645e-08,-0.0,-8.690788616013158e-38,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,283.983642578125,283.21417236328125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,4.0715182336725775e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,290.9118347167969,294.1499938964844,284.03350830078125,283.2480773925781,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.630810708852739e-13,-1.4358015784238246e-17,4.630954365640594e-13,-8.941612099182261e-13,0.0,0.0,0.0,0.0,60.0,3.900733247519384e-08,-0.0,-0.0,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.6941805991026484e-13,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,-1.989913225516893e-13,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,-2.694180057001561e-13,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.2780024434555504e-12,290.9118347167969,294.1499938964844,284.0813293457031,283.279296875,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.187382641491656e-13,-1.497642924507269e-17,5.187532261391459e-13,7.873154168544505e-13,0.0,0.0,0.0,0.0,60.0,3.7845993006158096e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,284.1269836425781,283.30767822265625,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,3.6297539196539226e-08,-0.0,-5.0662506086801305e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.6941805991026484e-13,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.989913225516893e-13,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.694180057001561e-13,297.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.2780024434555504e-12,290.9118347167969,294.1499938964844,284.1703796386719,283.3331298828125,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.074238776213823e-13,-1.3739602323403798e-17,4.0743759277886427e-13,-2.5756378366909027e-12,0.0,0.0,0.0,0.0,60.0,3.4840173412931115e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,8.698754390412677e-12,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.160214253789434e-12,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,6.76570518359787e-12,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.160212519065958e-12,297.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,4.3452082210126974e-11,290.9118347167969,294.1499938964844,284.21142578125,283.35552978515625,282.3870544433594,280.7765197753906,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.620244101864569e-11,9.443921053517916e-17,8.620234387413106e-11,-2.0118473553765168e-10,0.0,0.0,0.0,-4.80213202536106e-10,60.0,-1.639309914480691e-07,-0.0,-5.857200587183262e-22,0.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.050000000745058,3.965608744160853e-11,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,4.1759800478713416e-11,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.050000000745058,3.0843654019729876e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.050000000745058,4.175979007037256e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.050000000745058,1.9809037743456767e-10,290.9118347167969,291.1499938964844,284.25,283.3747863769531,282.3870544433594,280.7765197753906,290.396484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.166615386047568e-10,5.076716850961478e-16,4.1666103900439566e-10,-9.571213821502056e-10,0.0,0.0,0.0,-2.342858351767063e-09,60.0,-8.897451948541857e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.6341410875320435,0.050000000745058,0.0408408716320991,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.60943603515625,0.6341410875320435,0.050000000745058,0.0430074073374271,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6341410875320435,0.050000000745058,0.031765129417181,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.6341410875320435,0.050000000745058,0.0430074073374271,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094055175781,0.6341410875320435,0.050000000745058,0.2040086090564727,290.5499267578125,291.1499938964844,284.2872619628906,283.3920288085937,292.3715515136719,294.08551025390625,290.4408264160156,1.0,0.1097140610218048,0.0114838732406497,0.0114838732406497,1.0,1.0,-0.4354505240917206,8.595487770435284e-07,0.4354496598243713,-0.1328219622373581,0.0,0.0,0.0,10.175851821899414,60.0,381.8795166015625,-0.0,12.27889919281006,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.6313422918319702,0.050000000745058,0.0452361591160297,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.6313422918319702,0.050000000745058,0.0476358570158481,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.6313422918319702,0.050000000745058,0.0351836793124675,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.6313422918319702,0.050000000745058,0.0476358570158481,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.6313422918319702,0.050000000745058,0.2259639948606491,290.6366271972656,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.49810791015625,290.8456726074219,1.0,0.1210938319563865,0.0229677464812994,0.0229677464812994,1.0,1.0,-0.4819968342781067,3.565656243154081e-06,0.4819932878017425,-0.1438867151737213,0.0,0.0,0.0,12.500348091125488,60.0,814.4295654296875,-0.0,16.681337356567383,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5987241864204407,0.050000000745058,0.0455349348485469,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5987241864204407,0.050000000745058,0.047950480133295,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5987241864204407,0.050000000745058,0.0354160629212856,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5987241864204407,0.050000000745058,0.047950480133295,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.5987241864204407,0.050000000745058,0.2274564355611801,291.04010009765625,291.1499938964844,284.3615417480469,283.4241943359375,293.6961975097656,297.6549987792969,291.21954345703125,1.0,0.1313132047653198,0.0344516187906265,0.0344516187906265,1.0,1.0,-0.4851835072040558,1.2152670933573972e-05,0.4851713478565216,-0.1446404159069061,0.0,0.0,0.0,16.24346923828125,60.0,862.622802734375,-0.0,19.96574592590332,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3548278808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.48785400390625,1.0,0.1406053006649017,0.0459354929625988,0.0459354929625988,1.0,1.0,-0.4867365956306457,3.763563654501922e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7474365234375,-0.0,23.19177627563477,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411851882935,0.050000000745058,0.2288700491189956,291.60235595703125,291.1499938964844,284.4354858398437,283.453369140625,293.6944274902344,297.622802734375,291.7167053222656,1.0,0.1490138173103332,0.057419367134571,0.057419367134571,1.0,1.0,-0.4881990849971771,0.0001062712326529,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.8146362304688,-0.0,26.346338272094727,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.0483869239687919,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82159423828125,291.1499938964844,284.47235107421875,283.46685791015625,293.6938781738281,297.6075134277344,291.9259033203125,1.0,0.1565811783075332,0.2459354996681213,0.2459354996681213,0.995502233505249,1.0,-0.489600121974945,0.0325613394379615,0.4570387899875641,-0.1133354157209396,0.0,0.0,0.0,27.199312210083008,60.0,657.7015380859375,-0.0,29.38006591796875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032958984375,0.5195116996765137,0.050000000745058,0.0460737198591232,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032958984375,0.5195116996765137,0.050000000745058,0.0485178455710411,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032958984375,0.5195116996765137,0.050000000745058,0.0358351171016693,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032958984375,0.5195116996765137,0.050000000745058,0.0485178455710411,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032958984375,0.5195116996765137,0.050000000745058,0.2301477789878845,292.0226745605469,291.1499938964844,284.5091552734375,283.47967529296875,293.6901550292969,297.5951538085937,292.1181030273437,1.0,0.1633574068546295,0.4344516098499298,0.4344516098499298,0.991004467010498,1.0,-0.4909252822399139,0.1103264391422271,0.3805988430976867,-0.0362478084862232,0.0,0.0,0.0,30.5339412689209,60.0,589.3322143554688,-0.0,32.25505065917969,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0461895279586315,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2057189941406,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853576660156,292.2850646972656,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9865067601203918,1.0,-0.4921590387821197,0.1863713711500167,0.3057876825332641,0.0391611233353614,0.0,0.0,0.0,33.64053726196289,60.0,439.2530212402344,-0.0,34.946868896484375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.29705810546875,0.5017240047454834,0.050000000745058,0.0462960563600063,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.29705810546875,0.5017240047454834,0.050000000745058,0.0487519800662994,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.29705810546875,0.5017240047454834,0.050000000745058,0.0360080450773239,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.29705810546875,0.5017240047454834,0.050000000745058,0.0487519800662994,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29705810546875,0.5017240047454834,0.050000000745058,0.2312583923339843,292.3034362792969,291.1499938964844,284.58251953125,283.5033264160156,292.1182556152344,297.57763671875,292.2991027832031,1.0,0.1747830957174301,0.8114838600158691,0.8114838600158691,0.9820089936256408,1.0,-0.4932940900325775,0.2106403708457946,0.2826537191867828,0.063038557767868,0.0,0.0,0.0,36.49225997924805,60.0,115.31726837158205,-0.0,37.444114685058594,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.5711364746094,292.2337951660156,1.0,0.1795582026243209,1.0,1.0,0.97751122713089,1.0,-0.4943325221538543,0.2161079347133636,0.2782245874404907,0.0682122185826301,0.0,0.0,0.0,39.09871292114258,60.0,-41.568607330322266,-0.0,39.74163055419922,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4902171790599823,0.050000000745058,0.0464821048080921,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4902171790599823,0.050000000745058,0.0489478930830955,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4902171790599823,0.050000000745058,0.036152746528387,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4902171790599823,0.050000000745058,0.0489478930830955,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4902171790599823,0.050000000745058,0.232187733054161,292.2125549316406,291.1499938964844,284.6556091308594,283.5244445800781,291.9106750488281,297.56524658203125,292.1952819824219,1.0,0.1837843209505081,1.0,1.0,0.9546092748641968,1.0,-0.495276540517807,0.2170372754335403,0.2782392799854278,0.0688840299844741,0.0,0.0,0.0,41.46759414672852,60.0,-85.0432357788086,-0.0,41.83929061889648,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
