time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.046562198549509,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.0362150445580482,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,297.5599670410156,292.17694091796875,1.0,0.1875163912773132,1.0,1.0,0.9317073822021484,1.0,-0.4961300492286682,0.2178932428359985,0.2782368063926697,0.0694980844855308,0.0,0.0,0.0,43.60913848876953,48.0,-90.87908172607422,-0.0,43.74238967895508,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4837183058261871,0.050000000745058,0.0465998835861682,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4837183058261871,0.050000000745058,0.0490719191730022,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4837183058261871,0.050000000745058,0.0362443551421165,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4837183058261871,0.050000000745058,0.0490719191730022,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.4837183058261871,0.050000000745058,0.2327760607004165,292.1695861816406,290.6499938964844,284.728515625,283.5431823730469,291.9105224609375,297.5552978515625,292.16217041015625,1.0,0.1889252513647079,1.0,1.0,0.9088054299354552,1.0,-0.4965317845344543,0.2186513245105743,0.27788046002388,0.0701187252998352,0.0,0.0,0.0,44.6165657043457,48.0,-88.94156646728516,-0.0,44.6399040222168,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,297.5511474609375,292.1459350585937,1.0,0.1889606565237045,1.0,1.0,0.885903537273407,1.0,-0.4965791404247284,0.2193736433982849,0.2772054970264435,0.0707796365022659,0.0,0.0,0.0,44.734771728515625,36.0,-85.33968353271484,-0.0,44.74542236328125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0465818755328655,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.049052957445383,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930205821991,0.050000000745058,0.2326861172914505,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,297.5475158691406,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.8630015850067139,1.0,-0.4963401257991791,0.2201126217842102,0.2762275040149688,0.0715171620249748,0.0,0.0,0.0,44.13424301147461,36.0,-81.54740905761719,-0.0,44.21036529541016,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.87744140625,297.5442810058594,292.108154296875,1.0,0.1854884922504425,1.0,1.0,0.8264897465705872,1.0,-0.4958527088165283,0.2215509414672851,0.2743017673492431,0.0730009153485298,0.0,0.0,0.0,42.910423278808594,25.0,-79.92330932617188,-0.0,43.1214714050293,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.4907284379005432,0.050000000745058,0.046473141759634,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.4907284379005432,0.050000000745058,0.0489384569227695,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.4907284379005432,0.050000000745058,0.0361457765102386,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.4907284379005432,0.050000000745058,0.0489384569227695,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0988464355469,0.4907284379005432,0.050000000745058,0.2321429699659347,292.09674072265625,289.6499938964844,284.873779296875,283.57427978515625,291.8374938964844,297.5414733886719,292.0848999023437,1.0,0.1823974847793579,1.0,1.0,0.7899778485298157,1.0,-0.4951816201210022,0.2235276848077774,0.271653950214386,0.0750539004802703,0.0,0.0,0.0,41.2256965637207,25.0,-82.89054870605469,-0.0,41.62586975097656,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,297.5390014648437,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.753466010093689,1.0,-0.4943525791168213,0.2262351810932159,0.2681173980236053,0.0778620690107345,0.0,0.0,0.0,39.14450073242188,25.0,-90.34711456298828,-0.0,39.78375244140625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433654785156,0.4991803765296936,0.050000000745058,0.0463341809809207,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433654785156,0.4991803765296936,0.050000000745058,0.0487921237945556,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433654785156,0.4991803765296936,0.050000000745058,0.0360376946628093,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433654785156,0.4991803765296936,0.050000000745058,0.0487921237945556,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0433654785156,0.4991803765296936,0.050000000745058,0.2314488291740417,292.0402526855469,289.1499938964844,284.9461975097656,283.5869445800781,291.6944580078125,297.53680419921875,292.0227966308594,1.0,0.1756856888532638,1.0,1.0,0.7169541716575623,1.0,-0.4937008321285248,0.2301186323165893,0.2635821998119354,0.0817861407995224,0.0,0.0,0.0,37.50884628295898,25.0,-103.47827911376952,-0.0,38.3404655456543,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.57501220703125,297.5348815917969,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804422736167908,1.0,-0.4931538105010986,0.2355413287878036,0.2576124966144562,0.0872088894248008,0.0,0.0,0.0,36.13584899902344,25.0,-124.3071060180664,-0.0,37.13214111328125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580383300781,0.505868136882782,0.050000000745058,0.0462376251816749,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580383300781,0.505868136882782,0.050000000745058,0.0486904457211494,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580383300781,0.505868136882782,0.050000000745058,0.0359625965356826,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580383300781,0.505868136882782,0.050000000745058,0.0486904457211494,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580383300781,0.505868136882782,0.050000000745058,0.2309665083885193,291.9530029296875,288.6499938964844,285.0185241699219,283.5979309082031,291.29840087890625,297.5331115722656,291.9226379394531,1.0,0.1708703190088272,1.0,1.0,0.6195512413978577,1.0,-0.4926719069480896,0.2490525841712951,0.2436193227767944,0.1006594374775886,0.0,0.0,0.0,34.92723083496094,25.0,-171.06500244140625,-0.0,36.07197189331055,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0461976714432239,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0359315238893032,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.0486483722925186,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88604736328125,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8079528808594,297.5314025878906,291.82635498046875,1.0,0.1688419878482818,1.0,1.0,0.5586602687835693,1.0,-0.492246150970459,0.2707366049289703,0.2215095311403274,0.1222254261374473,0.0,0.0,0.0,33.860496520996094,25.0,-271.3446350097656,-0.0,35.13945388793945,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.5117294788360596,0.050000000745058,0.0461622662842273,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.5117294788360596,0.050000000745058,0.0486110895872116,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.5117294788360596,0.050000000745058,0.0359039865434169,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.5117294788360596,0.050000000745058,0.0486110895872116,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7653503417969,0.5117294788360596,0.050000000745058,0.2305900901556015,291.75201416015625,288.1499938964844,285.0907592773437,283.6073608398437,290.1087951660156,297.5295715332031,291.6687927246094,1.0,0.1670289188623428,1.0,1.0,0.4977692365646362,1.0,-0.4918688833713531,0.3007787466049194,0.1910901218652725,0.1520936638116836,0.0,0.0,0.0,32.91655349731445,25.0,-424.5812683105469,-0.0,34.31734848022461,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0461308136582374,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0358795225620269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373779296875,0.050000000745058,0.2304329574108123,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2294311523437,297.5273742675781,291.4354858398437,1.0,0.1654064357280731,1.0,1.0,0.4368782043457031,1.0,-0.4915336966514587,0.337536871433258,0.1539968103170395,0.1886315643787384,0.0,0.0,0.0,32.07913589477539,25.0,-622.630615234375,-0.0,33.590789794921875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168319940567017,0.050000000745058,0.0461028590798378,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168319940567017,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168319940567017,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168319940567017,0.050000000745058,0.0485485307872295,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.5168319940567017,0.050000000745058,0.230293333530426,291.2825927734375,287.6499938964844,285.1629638671875,283.615478515625,288.2713317871094,297.52447509765625,291.1195983886719,1.0,0.1639543622732162,1.0,1.0,0.37598717212677,1.0,-0.4912358522415161,0.3764183819293976,0.1148174703121185,0.2272692322731018,0.0,0.0,0.0,31.335771560668945,25.0,-840.8576049804688,-0.0,32.94784927368164,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191136598587036,0.050000000745058,0.0460779517889022,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191136598587036,0.050000000745058,0.0485223047435283,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191136598587036,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191136598587036,0.050000000745058,0.0485223047435283,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.5191136598587036,0.050000000745058,0.2301689237356186,290.9293212890625,287.1499938964844,285.19903564453125,283.6190795898437,287.2856140136719,297.5206298828125,290.72955322265625,1.0,0.1626526713371276,1.0,1.0,0.3056266903877258,1.0,-0.4909704625606537,0.4163189828395843,0.0746514722704887,0.2669098973274231,0.0,0.0,0.0,30.674108505249023,25.0,-1054.01513671875,-0.0,32.37733840942383,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.5212123990058899,0.050000000745058,0.046055868268013,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.5212123990058899,0.050000000745058,0.048499047756195,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.5212123990058899,0.050000000745058,0.0358212329447269,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.5212123990058899,0.050000000745058,0.048499047756195,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.5212123990058899,0.050000000745058,0.2300586104393005,290.5075378417969,287.1499938964844,285.2351379394531,283.6224365234375,286.49517822265625,297.5155334472656,290.2799377441406,1.0,0.1614855080842971,1.0,1.0,0.2352661937475204,1.0,-0.4907351732254028,0.4463371038436889,0.0443980880081653,0.2967076301574707,0.0,0.0,0.0,30.086694717407227,25.0,-1220.1971435546875,-0.0,31.870603561401367,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231364965438843,0.050000000745058,0.0460362806916236,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231364965438843,0.050000000745058,0.0358059965074062,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5231364965438843,0.050000000745058,0.2299607545137405,290.0460510253906,286.6499938964844,285.271240234375,283.6255187988281,285.9804382324219,297.50909423828125,289.811767578125,1.0,0.160437136888504,1.0,1.0,0.1649056822061538,1.0,-0.4905268251895904,0.4656792283058166,0.0248475726693868,0.3158788979053497,0.0,0.0,0.0,29.564510345458984,25.0,-1297.33984375,-0.0,31.419334411621094,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6289367675781,0.524910569190979,0.050000000745058,0.0460187420248985,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6289367675781,0.524910569190979,0.050000000745058,0.0484599508345127,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6289367675781,0.524910569190979,0.050000000745058,0.0357923544943332,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6289367675781,0.524910569190979,0.050000000745058,0.0484599508345127,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6289367675781,0.524910569190979,0.050000000745058,0.2298731505870819,289.5840148925781,286.6499938964844,285.3073425292969,283.6283874511719,285.4726867675781,297.5014038085937,289.35504150390625,1.0,0.1594958305358886,1.0,1.0,0.094545193016529,1.0,-0.4903396070003509,0.4875016510486603,0.0028379664290696,0.3375206291675567,0.0,0.0,0.0,29.09772109985352,25.0,-1323.7388916015625,-0.0,31.01714515686035,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544128417969,0.73814457654953,0.1325611919164657,0.1046950817108154,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519334673881531,0.050000000745058,0.0482284948229789,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.060302734375,0.7234072089195251,0.1229222267866134,0.0762854814529419,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519334673881531,0.050000000745058,0.0482284948229789,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.5519334673881531,0.050000000745058,0.2287752032279968,289.0712890625,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926452636719,288.8188781738281,1.0,0.1601786613464355,1.0,1.0,0.0241846926510334,1.0,-0.6074362397193909,0.607423722743988,1.2472315574996172e-05,0.4311373829841614,0.0,0.0,0.0,24.17263412475586,45.0,-1424.5682373046875,-0.0,37.789886474609375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.7635009288787842,0.1273586601018905,0.1169935092329979,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.5506457686424255,0.050000000745058,0.0482375845313072,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364929199219,0.7463093996047974,0.1190733462572097,0.0848269388079643,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.5506457686424255,0.050000000745058,0.0482375845313072,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467224121094,0.5506457686424255,0.050000000745058,0.2288183271884918,288.4588928222656,286.1499938964844,285.37957763671875,283.6335144042969,285.373291015625,297.4820251464844,288.2537536621094,1.0,0.1639754176139831,1.0,1.0,0.0193477533757686,1.0,-0.6325637102127075,0.6325588226318359,4.9199106797459535e-06,0.4517247676849365,0.0,0.0,0.0,24.63075256347656,45.0,-1381.6324462890625,-0.0,40.96644973754883,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796142578125,0.7403324842453003,0.122959479689598,0.1134120523929596,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366066098213196,0.050000000745058,0.0483491867780685,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.983154296875,0.7257688045501709,0.1154825016856193,0.0827200040221214,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366066098213196,0.050000000745058,0.0483491867780685,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634155273437,0.5366066098213196,0.050000000745058,0.2293477207422256,287.9986267089844,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84844970703125,1.0,0.1691702008247375,1.0,1.0,0.014510815963149,1.0,-0.6266419887542725,0.626639187335968,2.804440327963676e-06,0.4468697309494018,0.0,0.0,0.0,27.403711318969727,33.0,-1201.1458740234375,-0.0,43.27213668823242,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.633056640625,0.7265660762786865,0.1196612641215324,0.1100305169820785,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974182128906,0.5302358865737915,0.050000000745058,0.0484069362282753,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6358337402344,0.7126452922821045,0.1126579940319061,0.0805258229374885,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974182128906,0.5302358865737915,0.050000000745058,0.0484069362282753,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6974182128906,0.5302358865737915,0.050000000745058,0.2296216785907745,287.64752197265625,286.1499938964844,285.451904296875,283.6380615234375,285.4454040527344,297.4564514160156,287.52313232421875,1.0,0.1707139164209365,1.0,1.0,0.0096738766878843,1.0,-0.6204175353050232,0.620415985584259,1.571587290527532e-06,0.4417726099491119,0.0,0.0,0.0,28.810237884521484,33.0,-1021.1836547851562,-0.0,44.052154541015625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.7194037437438965,0.11736761033535,0.107530727982521,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284343957901001,0.050000000745058,0.0484242551028728,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.7052728533744812,0.1105824038386344,0.0788270980119705,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284343957901001,0.050000000745058,0.0484242551028728,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3947448730469,0.5284343957901001,0.050000000745058,0.229703813791275,287.3531494140625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2457580566406,1.0,0.1708426773548126,1.0,1.0,0.0048369383439421,1.0,-0.6155183911323547,0.6155174970626831,8.688459729455644e-07,0.4377595782279968,0.0,0.0,0.0,29.20499610900879,25.0,-863.4212036132812,-0.0,43.90522384643555,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765686035156,0.7695185542106628,0.116001158952713,0.1055086925625801,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.579143762588501,0.050000000745058,0.0480562411248683,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.7545469403266907,0.1091956198215484,0.0773237645626068,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.579143762588501,0.050000000745058,0.0480562411248683,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.6841205358505249,0.1098521053791046,0.3689367771148681,287.0805053710937,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.9717712402344,1.0,0.1725931167602539,1.0,1.0,0.0,1.0,-0.7772961258888245,0.7772954702377319,6.556540483870776e-07,0.5659517645835876,0.0,0.0,0.0,21.36408424377441,25.0,-789.1478271484375,-0.0,55.072044372558594,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056884765625,0.8499764204025269,0.1148861125111579,0.1042011827230453,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.6448066830635071,0.050000000745058,0.0477616861462593,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.8336384296417236,0.1078589111566543,0.0762229636311531,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.6448066830635071,0.050000000745058,0.0477616861462593,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104797363281,0.8287874460220337,0.1058848947286605,0.4804356098175049,286.6986999511719,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733215332031,286.6154479980469,1.0,0.1755724102258682,1.0,1.0,0.0,1.0,-0.9077216386795044,0.9077208042144777,7.938474482216407e-07,0.6745902895927429,0.0,0.0,0.0,15.347068786621094,25.0,-762.5509033203125,-0.0,66.37135314941406,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.8182180523872375,0.1137575730681419,0.1032263711094856,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.6227282881736755,0.050000000745058,0.0478452816605567,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4663391113281,0.8008744120597839,0.1063116639852523,0.0752441734075546,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050048828125,0.6227282881736755,0.050000000745058,0.0478452816605567,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4672241210937,0.7922518849372864,0.1017339378595352,0.4682418704032898,286.4606018066406,286.3500061035156,285.59686279296875,283.64599609375,285.5923156738281,297.3157958984375,286.4121398925781,1.0,0.1772440522909164,1.0,1.0,0.0,1.0,-0.8909556269645691,0.890954852104187,7.717724770373025e-07,0.6609724164009094,0.0,0.0,0.0,17.277883529663086,25.0,-611.2176513671875,-0.0,66.54009246826172,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3112487792969,0.7909367084503174,0.1130073592066764,0.1024567633867263,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.60349041223526,0.050000000745058,0.0479314662516117,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7722273468971252,0.1049510464072227,0.074285551905632,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.60349041223526,0.050000000745058,0.0479314662516117,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.7585184574127197,0.0983922034502029,0.4520948827266693,286.30877685546875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.27227783203125,1.0,0.178407222032547,1.0,1.0,0.0,1.0,-0.8697068691253662,0.8697061538696289,7.441934144480911e-07,0.643468976020813,0.0,0.0,0.0,19.22104263305664,25.0,-473.4363403320313,-0.0,65.97423553466797,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.7732254862785339,0.1126265004277229,0.1020164042711258,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.5898726582527161,0.050000000745058,0.0479981005191803,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.7537850737571716,0.1038561686873436,0.0734758302569389,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.5898726582527161,0.050000000745058,0.0479981005191803,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.7367261052131653,0.0957231596112251,0.4389427602291107,286.1934814453125,286.45001220703125,285.6695861816406,283.6497802734375,285.6648254394531,297.234130859375,286.16461181640625,1.0,0.1792609989643097,1.0,1.0,0.0,1.0,-0.8525789976119995,0.8525782823562622,7.223786155918788e-07,0.6293175220489502,0.0,0.0,0.0,20.718021392822266,25.0,-363.3702697753906,-0.0,65.41322326660156,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7617946267127991,0.1124933212995529,0.1018352210521698,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.580301821231842,0.050000000745058,0.0480490662157535,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.7415153384208679,0.1029984056949615,0.0728317126631736,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.580301821231842,0.050000000745058,0.0480490662157535,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.7215887904167175,0.0935782045125961,0.4283839166164398,286.1043395996094,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0818786621094,1.0,0.1798812448978424,1.0,1.0,0.0,1.0,-0.8390366435050964,0.8390359282493591,7.053863555483986e-07,0.6180967092514038,0.0,0.0,0.0,21.859851837158203,25.0,-275.75555419921875,-0.0,64.90885925292969,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7542304992675781,0.1125422194600105,0.1018344238400459,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.5734298825263977,0.050000000745058,0.048088151961565,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.7329347133636475,0.1023152768611908,0.0723225772380828,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.5734298825263977,0.050000000745058,0.048088151961565,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.7097944021224976,0.0918428674340248,0.4198610186576843,286.03662109375,286.54998779296875,285.7424621582031,283.6537475585937,285.737548828125,297.1842041015625,286.01959228515625,1.0,0.1803231239318847,1.0,1.0,0.0,1.0,-0.8282877802848816,0.8282870650291443,6.920540158716904e-07,0.6091634631156921,0.0,0.0,0.0,22.73242378234864,25.0,-205.5309295654297,-0.0,64.46107482910156,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7491834163665771,0.1127378866076469,0.1019719541072845,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684140920639038,0.050000000745058,0.0481181740760803,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7266610264778137,0.1017652228474617,0.0719136223196983,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5684140920639038,0.050000000745058,0.0481181740760803,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7001579403877258,0.0904280841350555,0.4129301309585571,285.9866638183594,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97430419921875,1.0,0.1806292682886123,1.0,1.0,0.0,1.0,-0.8197148442268372,0.8197141885757446,6.815142796767759e-07,0.6020151376724243,0.0,0.0,0.0,23.39974403381348,25.0,-148.8640899658203,-0.0,64.06460571289062,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.745892345905304,0.1130610108375549,0.1022263541817665,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.564729630947113,0.050000000745058,0.0481411106884479,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7219544649124146,0.1013237833976745,0.0715842321515083,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.564729630947113,0.050000000745058,0.0481411106884479,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.6926977634429932,0.0892685428261756,0.4072654247283935,285.9516296386719,286.6499938964844,285.8155822753906,283.65802001953125,285.8105773925781,297.1537475585937,285.9432373046875,1.0,0.180831104516983,1.0,1.0,0.0,1.0,-0.8128803968429565,0.8128796815872192,6.731676194249303e-07,0.5962957739830017,0.0,0.0,0.0,23.906848907470703,25.0,-103.00978088378906,-0.0,63.714942932128906,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438569068908691,0.1134950965642929,0.1025819331407547,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619991421699524,0.050000000745058,0.0481586381793022,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7183571457862854,0.1009715124964714,0.0713192820549011,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.5619991421699524,0.050000000745058,0.0481586381793022,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.6868749260902405,0.0883072838187217,0.402582585811615,285.9288635253906,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.9237976074219,1.0,0.180956020951271,1.0,1.0,0.0,1.0,-0.8074101805686951,0.8074095249176025,6.665216574219812e-07,0.5917031764984131,0.0,0.0,0.0,24.291683197021484,25.0,-65.63697052001953,-0.0,63.40704345703125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7427879571914673,0.1140297949314117,0.1030293852090835,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599934458732605,0.050000000745058,0.0481718108057975,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.715622067451477,0.1006965488195419,0.0711100026965141,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.5599934458732605,0.050000000745058,0.0481718108057975,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.6823356747627258,0.087507739663124,0.3986988663673401,285.91650390625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.181021973490715,1.0,1.0,0.0,1.0,-0.8030660152435303,0.8030653595924377,6.612665970351372e-07,0.5880483984947205,0.0,0.0,0.0,24.57859992980957,25.0,-35.23907470703125,-0.0,63.13775253295898,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
