time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7424541115760803,0.1146529540419578,0.1035582050681114,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585237741470337,0.050000000745058,0.0481816306710243,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7135528922080994,0.1004867032170295,0.0709476694464683,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.5585237741470337,0.050000000745058,0.0481816306710243,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787672638893127,0.0868352055549621,0.3954410552978515,285.9126892089844,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128112792969,1.0,0.1810458302497863,1.0,1.0,0.0,1.0,-0.7996190786361694,0.7996184229850769,6.571135031663289e-07,0.5851477980613708,0.0,0.0,0.0,24.790422439575195,25.0,-10.382556915283203,-0.0,62.9032096862793,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.7426982522010803,0.1153545156121254,0.1041594892740249,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.5574615597724915,0.050000000745058,0.0481888242065906,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7120176553726196,0.1003325134515762,0.0708256214857101,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.5574615597724915,0.050000000745058,0.0481888242065906,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9157409667969,0.6759505271911621,0.0862648785114288,0.3926851451396942,285.9159851074219,286.8500061035156,285.96258544921875,283.66845703125,285.9574279785156,297.1246337890625,285.9180908203125,1.0,0.1810397803783416,1.0,1.0,0.0,1.0,-0.7969036102294922,0.7969029545783997,6.538550110235519e-07,0.5828673839569092,0.0,0.0,0.0,24.943603515625,25.0,9.980497360229492,-0.0,62.70042037963867,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7433964610099792,0.1161246299743652,0.1048244312405586,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567068457603455,0.050000000745058,0.048193983733654,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109081149101257,0.1002252399921417,0.0707376524806022,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567068457603455,0.050000000745058,0.048193983733654,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6737111806869507,0.0857761055231094,0.39032843708992,285.9250793457031,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12115478515625,285.9288330078125,1.0,0.1810137778520584,1.0,1.0,0.0,1.0,-0.7947795987129211,0.7947789430618286,6.513182029266318e-07,0.5810932517051697,0.0,0.0,0.0,25.0517807006836,25.0,26.747058868408203,-0.0,62.5264892578125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93914794921875,0.7444751262664795,0.1169574558734893,0.1055476516485214,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.5561988353729248,0.050000000745058,0.0481974780559539,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7101588845252991,0.1001594588160514,0.0706799030303955,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.5561988353729248,0.050000000745058,0.0481974780559539,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.6719430088996887,0.0853565111756324,0.388308972120285,285.9391784667969,286.95001220703125,286.0365295410156,283.6750183105469,286.03131103515625,297.1186218261719,285.9443054199219,1.0,0.1809742748737335,1.0,1.0,0.0,1.0,-0.7931628227233887,0.7931621670722961,6.493985438282834e-07,0.5797562599182129,0.0,0.0,0.0,25.1234130859375,25.0,40.47410583496094,-0.0,62.37992858886719,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.745853066444397,0.1178445741534233,0.1063214167952537,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558742880821228,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.70969158411026,0.1001281067728996,0.0706472694873809,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558742880821228,0.050000000745058,0.0481997244060039,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705330014228821,0.0849917531013488,0.3865559101104736,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809278428554535,1.0,1.0,0.0,1.0,-0.791953444480896,0.7919528484344482,6.479750140897522e-07,0.5787743330001831,0.0,0.0,0.0,25.1678524017334,25.0,51.81655883789063,-0.0,62.25820159912109,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.7474901676177979,0.1187822818756103,0.1071421802043914,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.5556999444961548,0.050000000745058,0.0482009314000606,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.709465503692627,0.1001276448369026,0.0706372037529945,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.5556999444961548,0.050000000745058,0.0482009314000606,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.6694228649139404,0.0846747532486915,0.3850338160991668,285.97882080078125,287.04998779296875,286.1108093261719,283.6827392578125,286.1055603027344,297.1156311035156,285.98602294921875,1.0,0.1808783710002899,1.0,1.0,0.0,1.0,-0.7911024689674377,0.7911018133163452,6.46987246000208e-07,0.5781062841415405,0.0,0.0,0.0,25.190053939819336,25.0,61.116966247558594,-0.0,62.16046142578125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493337988853455,0.1197639256715774,0.1080037653446197,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556365847587585,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094257473945618,0.1001527607440948,0.0706458091735839,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.5556365847587585,0.050000000745058,0.0482013747096061,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685413122177124,0.0843959301710128,0.3836956620216369,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1149597167969,286.0111083984375,1.0,0.1808297783136367,1.0,1.0,0.0,1.0,-0.7905417084693909,0.7905411124229431,6.4635344187991e-07,0.577695369720459,0.0,0.0,0.0,25.196054458618164,25.0,68.83372497558594,-0.0,62.08453750610352,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7513622641563416,0.1207875683903694,0.1089042127132415,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.5556654930114746,0.050000000745058,0.04820117354393,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7095468044281006,0.1002013310790062,0.0706715434789657,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.5556654930114746,0.050000000745058,0.04820117354393,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.6678560376167297,0.0841513127088546,0.3825215697288513,286.02978515625,287.1499938964844,286.1854553222656,283.6918334960937,286.18017578125,297.1146545410156,286.0384521484375,1.0,0.1807844787836074,1.0,1.0,0.0,1.0,-0.7902435660362244,0.7902429699897766,6.460394388341228e-07,0.5775174498558044,0.0,0.0,0.0,25.188770294189453,25.0,75.17878723144531,-0.0,62.030120849609375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535406351089478,0.1218479946255683,0.1098386719822883,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557623505592346,0.050000000745058,0.0482005067169666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097912430763245,0.1002694591879844,0.0707115083932876,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557623505592346,0.050000000745058,0.0482005067169666,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673216819763184,0.0839344039559364,0.3814798593521118,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146850585937,286.06756591796875,1.0,0.1807445436716079,1.0,1.0,0.0,1.0,-0.7901611328125,0.7901604771614075,6.459890187215933e-07,0.5775327682495117,0.0,0.0,0.0,25.1720027923584,25.0,80.47025299072266,-0.0,61.99525451660156,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558562159538269,0.1229441165924072,0.1108059883117675,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559159517288208,0.050000000745058,0.0481994450092315,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101425528526306,0.1003558039665222,0.0707647278904914,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559159517288208,0.050000000745058,0.0481994450092315,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669193506240845,0.0837428346276283,0.3805586099624634,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807115226984024,1.0,1.0,0.0,1.0,-0.7902776598930359,0.7902770042419434,6.461813768510183e-07,0.577725887298584,0.0,0.0,0.0,25.14752769470215,25.0,84.84736633300781,-0.0,61.979793548583984,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.758289635181427,0.1240730807185173,0.1118035167455673,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561129450798035,0.050000000745058,0.0481980815529823,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105792164802551,0.1004581674933433,0.0708295479416847,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561129450798035,0.050000000745058,0.0481980815529823,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.666624128818512,0.0835729613900184,0.3797402083873749,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806865483522415,1.0,1.0,0.0,1.0,-0.7905671000480652,0.7905664443969727,6.4658496512493e-07,0.5780736804008484,0.0,0.0,0.0,25.11745262145996,25.0,88.49774932861328,-0.0,61.98266220092773,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7608278393745422,0.1252331286668777,0.1128295138478279,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.556344211101532,0.050000000745058,0.0481964908540248,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.7110865116119385,0.1005750820040702,0.0709048882126808,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.556344211101532,0.050000000745058,0.0481964908540248,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.6664193272590637,0.0834224075078964,0.3790128231048584,286.1528625488281,287.3500061035156,286.3359680175781,283.715087890625,286.33062744140625,297.1161193847656,286.1632080078125,1.0,0.1806704699993133,1.0,1.0,0.0,1.0,-0.7910119891166687,0.7910113334655762,6.471784104178369e-07,0.5785600543022156,0.0,0.0,0.0,25.08321189880371,25.0,91.55226135253906,-0.0,62.00319290161133,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634584307670593,0.1264223158359527,0.1138821691274643,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.556601881980896,0.050000000745058,0.0481947176158428,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116512656211853,0.1007051318883895,0.0709896832704544,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.556601881980896,0.050000000745058,0.0481947176158428,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.6662901043891907,0.0832888558506965,0.3783653378486633,286.1864929199219,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169128417969,286.1971130371094,1.0,0.1806638091802597,1.0,1.0,0.0,1.0,-0.7915956974029541,0.7915950417518616,6.4794119225553e-07,0.5791693329811096,0.0,0.0,0.0,25.0460205078125,25.0,94.13174438476562,-0.0,62.0405387878418,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.7661763429641724,0.1276405900716781,0.1149613410234451,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.556881844997406,0.050000000745058,0.0481927990913391,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.7122671604156494,0.1008479222655296,0.071083627641201,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21453857421875,0.556881844997406,0.050000000745058,0.0481927990913391,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.666229784488678,0.083171509206295,0.3777936398983001,286.2209777832031,287.45001220703125,286.411865234375,283.72967529296875,286.406494140625,297.1177978515625,286.2318420410156,1.0,0.1806672215461731,1.0,1.0,0.0,1.0,-0.7923128604888916,0.7923122048377991,6.488660915238142e-07,0.57989501953125,0.0,0.0,0.0,25.00654029846192,25.0,96.29618072509766,-0.0,62.094818115234375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689693570137024,0.1288855075836181,0.1160647943615913,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781992912292,0.050000000745058,0.0481907688081264,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712923526763916,0.1010020151734352,0.0711856558918953,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571781992912292,0.050000000745058,0.0481907688081264,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662259697914124,0.083068162202835,0.3772871792316437,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806806027889251,1.0,1.0,0.0,1.0,-0.7931468486785889,0.7931462526321411,6.499329856524128e-07,0.5807217955589294,0.0,0.0,0.0,24.965635299682617,25.0,98.14704895019533,-0.0,62.16475677490234,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.7718334794044495,0.1301569491624832,0.1171922981739044,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.557488739490509,0.050000000745058,0.0481886528432369,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29107666015625,0.7136165499687195,0.1011671051383018,0.0712955296039581,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.557488739490509,0.050000000745058,0.0481886528432369,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.6662744879722595,0.0829782038927078,0.3768428266048431,286.2919006347656,287.54998779296875,286.4882202148437,283.7461242675781,286.48291015625,297.119873046875,286.3031005859375,1.0,0.1807042956352234,1.0,1.0,0.0218282360583543,1.0,-0.7940934896469116,0.7940861582756042,7.328793344640871e-06,0.5816437005996704,0.0,0.0,0.0,24.923730850219727,25.0,99.73837280273438,-0.0,62.25033187866211,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747628092765808,0.131454050540924,0.1183431297540664,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143415808677673,0.1013426557183265,0.0714128166437149,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.55781090259552,0.050000000745058,0.0481864623725414,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663697957992554,0.082900620996952,0.3764556646347046,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.33953857421875,1.0,0.1807384341955185,1.0,1.0,0.0436564721167087,1.0,-0.7951455116271973,0.7950747609138489,7.075392932165414e-05,0.5826124548912048,0.0,0.0,0.0,24.88129997253418,25.0,101.25980377197266,-0.0,62.35113143920898,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3657531738281,0.7777530550956726,0.1327769160270691,0.1195171847939491,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.5581424236297607,0.050000000745058,0.0481842160224914,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.7150956392288208,0.1015285849571228,0.0715374201536178,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582458496094,0.5581424236297607,0.050000000745058,0.0481842160224914,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630065917969,0.666508674621582,0.0828350931406021,0.37612384557724,286.3652038574219,287.6499938964844,286.5648498535156,283.7622985839844,286.5647277832031,297.1221923828125,286.3768310546875,1.0,0.1807831674814224,1.0,1.0,0.0654847100377082,1.0,-0.7963004112243652,0.7958106994628906,0.000489684054628,0.5833293795585632,0.0,0.0,0.0,24.83866500854492,25.0,103.48101043701172,-0.0,62.4671516418457,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7807955145835876,0.1341253072023391,0.1207136660814285,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584792494773865,0.050000000745058,0.048181939870119,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158731818199158,0.1017249897122383,0.0716690793633461,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584792494773865,0.050000000745058,0.048181939870119,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666845083236694,0.0827811285853385,0.3758434653282165,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.62457275390625,297.1234130859375,286.4166564941406,1.0,0.1808380335569381,1.0,1.0,0.0873129442334175,1.0,-0.7975523471832275,0.7951300144195557,0.0024223837535828,0.5826376080513,0.0,0.0,0.0,24.79627227783203,25.0,110.08084106445312,-0.0,62.5976791381836,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499206542969,0.7838903069496155,0.1355053782463073,0.1219355165958404,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588178038597107,0.050000000745058,0.0481796599924564,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.7166749238967896,0.1019356250762939,0.0718091949820518,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.5588178038597107,0.050000000745058,0.0481796599924564,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6668972373008728,0.0827412828803062,0.3756200969219208,286.4490661621094,287.75,286.6417236328125,283.7778625488281,286.7330322265625,297.12469482421875,286.4652099609375,1.0,0.1809031516313552,1.0,1.0,0.1091411784291267,1.0,-0.7989133596420288,0.7904061675071716,0.008507247082889,0.5779209136962891,0.0,0.0,0.0,24.75433349609375,25.0,130.7699737548828,-0.0,62.74372100830078,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.7870588302612305,0.1369345784187317,0.1231920793652534,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.5591609477996826,0.050000000745058,0.0481773577630519,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101318359375,0.7175183892250061,0.1021716892719268,0.0719624087214469,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.5591609477996826,0.050000000745058,0.0481773577630519,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.6671627163887024,0.0827234759926796,0.3754741251468658,286.5117492675781,287.8500061035156,286.68023681640625,283.7854309082031,286.9475402832031,297.1260986328125,286.5367736816406,1.0,0.1809785366058349,1.0,1.0,0.1343214213848114,1.0,-0.8004245758056641,0.7771008014678955,0.0233237836509943,0.5646522641181946,0.0,0.0,0.0,24.711898803710938,25.0,184.37921142578125,-0.0,62.90835189819336,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141052246094,0.790427029132843,0.138455644249916,0.1245099604129791,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.559567391872406,0.050000000745058,0.0481746420264244,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.7185048460960388,0.1024606972932815,0.0721418857574462,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916442871094,0.559567391872406,0.050000000745058,0.0481746420264244,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051330566406,0.6675800085067749,0.0827480852603912,0.375466912984848,286.6119079589844,287.8500061035156,286.7187805175781,283.7928466796875,287.2196655273437,297.1277770996094,286.6500244140625,1.0,0.1810670495033264,1.0,1.0,0.1595016717910766,1.0,-0.80220627784729,0.7610228061676025,0.0411834642291069,0.5485847592353821,0.0,0.0,0.0,24.66139793395996,25.0,268.84600830078125,-0.0,63.10224914550781,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.7941858172416687,0.1401089578866958,0.1259291619062423,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601259469985962,0.050000000745058,0.0481709279119968,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7422180175781,0.7197861671447754,0.1028306782245636,0.0723680779337883,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.5601259469985962,0.050000000745058,0.0481709279119968,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.6683034300804138,0.0828370451927185,0.3756971359252929,286.7452697753906,287.95001220703125,286.75738525390625,283.8001708984375,287.4082336425781,297.1300048828125,286.78765869140625,1.0,0.1811746805906295,1.0,1.0,0.1846819221973419,1.0,-0.804448127746582,0.7521677613258362,0.052280344069004,0.5396284461021423,0.0,0.0,0.0,24.59185218811035,25.0,327.3681335449219,-0.0,63.34375381469727,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88525390625,0.7983617186546326,0.1418828517198562,0.1274639219045639,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.5608372092247009,0.050000000745058,0.0481662265956401,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.7213879227638245,0.1032786667346954,0.072650596499443,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.5608372092247009,0.050000000745058,0.0481662265956401,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.6693696975708008,0.0829908698797226,0.3762196898460388,286.8824157714844,287.95001220703125,286.7960205078125,283.807373046875,287.5945739746094,297.1327514648437,286.9244689941406,1.0,0.1813065260648727,1.0,1.0,0.2098621726036071,1.0,-0.8072447180747986,0.7428044080734253,0.0644402801990509,0.5300652980804443,0.0,0.0,0.0,24.503005981445312,25.0,360.5405883789063,-0.0,63.64405059814453,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028564453125,0.8028661012649536,0.1437617987394333,0.129095658659935,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.5616675615310669,0.050000000745058,0.0481607802212238,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.7232475876808167,0.1037919670343399,0.0729816406965255,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.5616675615310669,0.050000000745058,0.0481607802212238,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.6707292795181274,0.0832015499472618,0.3770078122615814,287.0253601074219,288.04998779296875,286.8346862792969,283.814453125,287.8074645996094,297.1358947753906,287.0712585449219,1.0,0.1814651638269424,1.0,1.0,0.2350424230098724,1.0,-0.8105329275131226,0.731626033782959,0.0789068564772605,0.5186054110527039,0.0,0.0,0.0,24.400096893310547,25.0,396.0997009277344,-0.0,64.00089263916016,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866149902344,0.8076940178871155,0.1457779556512832,0.1308345794677734,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.5626193284988403,0.050000000745058,0.048154592514038,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.7253581881523132,0.1043744087219238,0.0733588710427284,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.5626193284988403,0.050000000745058,0.048154592514038,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.6723810434341431,0.0834714174270629,0.3780517578125,287.1829528808594,288.04998779296875,286.8733825683594,283.82147216796875,288.0163879394531,297.1394348144531,287.2326354980469,1.0,0.1816537827253341,1.0,1.0,0.255569189786911,1.0,-0.8143104314804077,0.7214512825012207,0.092859148979187,0.5080521106719971,0.0,0.0,0.0,24.28372383117676,25.0,430.5251770019531,-0.0,64.41677856445312,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550109863281,0.8127461075782776,0.1479368060827255,0.1327016055583953,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5636987686157227,0.050000000745058,0.0481476448476314,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472900390625,0.7277354598045349,0.1050287932157516,0.0737852230668068,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185729980469,0.5636987686157227,0.050000000745058,0.0481476448476314,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.6743425130844116,0.083803154528141,0.3793651759624481,287.3509826660156,288.1499938964844,286.9121398925781,283.828369140625,288.23736572265625,297.1434020996094,287.4032287597656,1.0,0.181875854730606,1.0,1.0,0.2760959565639496,1.0,-0.8186222314834595,0.7101978659629822,0.1084243282675743,0.4963202178478241,0.0,0.0,0.0,24.153493881225582,25.0,461.22369384765625,-0.0,64.89827728271484,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.8179979920387268,0.1502226144075393,0.1346880793571472,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.5649009346961975,0.050000000745058,0.0481399856507778,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5264892578125,0.7303791642189026,0.1057551130652427,0.0742611810564994,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.5649009346961975,0.050000000745058,0.0481399856507778,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5192565917969,0.6766157150268555,0.0841980576515197,0.3809554874897003,287.5303955078125,288.1499938964844,286.9508972167969,283.835205078125,288.4769897460937,297.1483459472656,287.5863952636719,1.0,0.1821344494819641,1.0,1.0,0.2966227233409881,1.0,-0.823467493057251,0.6976540088653564,0.1258134990930557,0.4831959307193756,0.0,0.0,0.0,24.01079368591309,25.0,494.81488037109375,-0.0,65.4483871459961,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289123535156,0.8234794735908508,0.1526333093643188,0.1367859691381454,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860656738281,0.566225528717041,0.050000000745058,0.0481316484510898,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7197265625,0.7332982420921326,0.1065569296479225,0.0747877806425094,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860656738281,0.566225528717041,0.050000000745058,0.0481316484510898,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.679207980632782,0.0846591517329216,0.3828311264514923,287.7239074707031,288.25,286.9896850585937,283.8419494628906,288.7349548339844,297.15875244140625,287.7839050292969,1.0,0.182432010769844,1.0,1.0,0.3171494901180267,1.0,-0.8288480639457703,0.6838504076004028,0.1449976563453674,0.4687061309814453,0.0,0.0,0.0,23.856353759765625,25.0,531.6780395507812,-0.0,66.06996154785156,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9381103515625,0.8292592763900757,0.1551753729581833,0.138998195528984,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.5676835775375366,0.050000000745058,0.0481225922703743,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.736524760723114,0.1074406877160072,0.0753689557313919,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.5676835775375366,0.050000000745058,0.0481225922703743,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195861816406,0.6821455359458923,0.0851914659142494,0.3850123882293701,287.9325256347656,288.25,287.02850341796875,283.8486633300781,289.0086975097656,297.17022705078125,287.99658203125,1.0,0.1827718913555145,1.0,1.0,0.3376762866973877,1.0,-0.8347964286804199,0.6689086556434631,0.1658877730369568,0.4529609382152557,0.0,0.0,0.0,23.689510345458984,25.0,570.7333984375,-0.0,66.76900482177734,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15777587890625,0.8354509472846985,0.1578529626131057,0.1413295120000839,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094055175781,0.5693215131759644,0.050000000745058,0.0481125563383102,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14752197265625,0.7401290535926819,0.1084105297923088,0.0760082006454467,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094055175781,0.5693215131759644,0.050000000745058,0.0481125563383102,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388244628906,0.6854903101921082,0.0857983902096748,0.387516438961029,288.1519775390625,288.3500061035156,287.0673522949219,283.85528564453125,289.1644897460937,297.1824951171875,288.2138977050781,1.0,0.1831582188606262,1.0,1.0,0.3449205160140991,1.0,-0.8413423895835876,0.6657358407974243,0.1756065934896469,0.4488030672073364,0.0,0.0,0.0,23.50640869140625,25.0,577.5769653320312,-0.0,67.55203247070312,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563842773437,0.8420343995094299,0.1606298238039016,0.1437694281339645,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5710954666137695,0.050000000745058,0.048101857304573,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7440720796585083,0.1094470620155334,0.0767021998763084,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31298828125,0.5710954666137695,0.050000000745058,0.048101857304573,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.6891878247261047,0.0864669233560562,0.3903318643569946,288.3511657714844,288.3500061035156,287.106201171875,283.8619079589844,289.2906188964844,297.1953430175781,288.4052429199219,1.0,0.1835933476686477,1.0,1.0,0.3521647751331329,1.0,-0.8484567403793335,0.6635769605636597,0.1848797351121902,0.445529967546463,0.0,0.0,0.0,23.31277275085449,25.0,549.3112182617188,-0.0,68.42053985595703,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8488833904266357,0.1634595394134521,0.1462749540805816,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49725341796875,0.572932779788971,0.050000000745058,0.0480909459292888,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.7482345104217529,0.1105216443538665,0.077431745827198,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49725341796875,0.572932779788971,0.050000000745058,0.0480909459292888,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.6931018829345703,0.0871759951114654,0.3933720290660858,288.5328063964844,288.45001220703125,287.14508056640625,283.86846923828125,289.4178466796875,297.2083435058594,288.58367919921875,1.0,0.1840760558843612,1.0,1.0,0.3594090342521667,1.0,-0.8559617400169373,0.661460280418396,0.1945014744997024,0.4422116875648498,0.0,0.0,0.0,23.118377685546875,25.0,520.78662109375,-0.0,69.3619155883789,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.711669921875,0.8559214472770691,0.1663332283496856,0.1488229930400848,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67242431640625,0.5747886896133423,0.050000000745058,0.0480800978839397,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.703369140625,0.7525398135185242,0.1116250455379486,0.0781843364238739,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67242431640625,0.5747886896133423,0.050000000745058,0.0480800978839397,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.696533203125,0.6971392035484314,0.087917149066925,0.3965740799903869,288.7067565917969,288.45001220703125,287.1839599609375,283.875,289.5458984375,297.22137451171875,288.7553405761719,1.0,0.1846045404672622,1.0,1.0,0.3666532933712005,1.0,-0.8637399673461914,0.6593034863471985,0.2044364809989929,0.4387912154197693,0.0,0.0,0.0,22.92894744873047,25.0,496.3003234863281,-0.0,70.3673095703125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.879638671875,0.8631346821784973,0.1692513823509216,0.1514106541872024,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.5766526460647583,0.050000000745058,0.0480693727731704,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8715515136719,0.7569693922996521,0.1127544194459915,0.0789560750126838,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.5766526460647583,0.050000000745058,0.0480693727731704,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8649597167969,0.7012656927108765,0.0886863321065902,0.399911105632782,288.8747863769531,288.54998779296875,287.22283935546875,283.88153076171875,289.6745300292969,297.2344055175781,288.92138671875,1.0,0.185176819562912,1.0,1.0,0.373897522687912,1.0,-0.8717510104179382,0.6570852398872375,0.2146657556295395,0.4352545142173767,0.0,0.0,0.0,22.745590209960938,25.0,475.5286560058594,-0.0,71.43351745605469,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
