time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.03680419921875,0.8705646991729736,0.1722114980220794,0.1540379822254181,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018310546875,0.5785616040229797,0.050000000745058,0.048058558255434,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296630859375,0.7615607380867004,0.1139067634940147,0.079745352268219,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0018310546875,0.5785616040229797,0.050000000745058,0.048058558255434,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0237731933594,0.7055063843727112,0.0894801169633865,0.4033684730529785,289.0325012207031,288.54998779296875,287.26171875,283.8880615234375,289.6640625,297.2474060058594,289.07049560546875,1.0,0.185792788863182,1.0,1.0,0.3674857318401336,1.0,-0.879974901676178,0.6690040826797485,0.2109708189964294,0.4457443952560425,0.0,0.0,0.0,22.56517219543457,25.0,421.1715393066406,-0.0,72.56027221679688,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493225097656,0.8780568838119507,0.1751597076654434,0.1566836833953857,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804374814033508,0.050000000745058,0.0480480939149856,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7661948800086975,0.1150510534644126,0.0805421397089958,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249389648437,0.5804374814033508,0.050000000745058,0.0480480939149856,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.7097269892692566,0.0902753323316574,0.406895250082016,289.1463928222656,288.6499938964844,287.3006286621094,283.89459228515625,289.6214294433594,297.2600402832031,289.1716003417969,1.0,0.1864490211009979,1.0,1.0,0.3610739409923553,1.0,-0.8883142471313477,0.6820309162139893,0.2062832862138748,0.4573098719120025,0.0,0.0,0.0,22.395671844482425,25.0,335.1163024902344,-0.0,73.7392349243164,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281799316406,0.8853230476379395,0.1780378371477127,0.1592892855405807,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2106018066406,0.5821653604507446,0.050000000745058,0.0480385869741439,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2247009277344,0.7706476449966431,0.1161503121256828,0.0813195705413818,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2106018066406,0.5821653604507446,0.050000000745058,0.0480385869741439,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22186279296875,0.7136076092720032,0.0910430550575256,0.4103619158267975,289.2260131835937,288.6499938964844,287.3395080566406,283.901123046875,289.5797424316406,297.27178955078125,289.244384765625,1.0,0.1871382445096969,1.0,1.0,0.354662150144577,1.0,-0.8965125679969788,0.6950042843818665,0.2015082836151123,0.4688531160354614,0.0,0.0,0.0,22.24975776672364,25.0,257.72625732421875,-0.0,74.94588470458984,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861328125,0.8922088742256165,0.1808390617370605,0.1618297696113586,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836883187294006,0.050000000745058,0.0480303131043911,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2835998535156,0.7747915983200073,0.1171946451067924,0.0820628702640533,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.5836883187294006,0.050000000745058,0.0480303131043911,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815246582031,0.7170683145523071,0.0917723104357719,0.4136860072612762,289.2845458984375,288.75,287.3783874511719,283.9076843261719,289.5390319824219,297.2826538085937,289.2977294921875,1.0,0.1878523230552673,1.0,1.0,0.3482503592967987,1.0,-0.9044235944747924,0.7078030705451965,0.1966205239295959,0.4802873730659485,0.0,0.0,0.0,22.13265609741211,25.0,192.223388671875,-0.0,76.1625747680664,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.8986638784408569,0.1835654973983764,0.1643028706312179,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5849916934967041,0.050000000745058,0.0480233021080493,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32525634765625,0.7785801291465759,0.118181012570858,0.0827674493193626,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31793212890625,0.5849916934967041,0.050000000745058,0.0480233021080493,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238525390625,0.7201298475265503,0.0924575701355934,0.4168301820755005,289.325927734375,288.75,287.4172668457031,283.9142761230469,289.4994201660156,297.2926330566406,289.3348693847656,1.0,0.1885844469070434,1.0,1.0,0.3418385684490204,1.0,-0.9119945168495178,0.7203724980354309,0.1916220337152481,0.4915699064731598,0.0,0.0,0.0,22.044618606567383,25.0,137.62733459472656,-0.0,77.3796157836914,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.904731273651123,0.186220183968544,0.1667118817567825,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.5860986113548279,0.050000000745058,0.0480173975229263,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.7820255756378174,0.1191091164946556,0.083432525396347,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.5860986113548279,0.050000000745058,0.0480173975229263,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.349853515625,0.7228425741195679,0.0930959731340408,0.4197770655155182,289.350830078125,288.8500061035156,287.4561462402344,283.9209289550781,289.4071044921875,297.3018493652344,289.3534851074219,1.0,0.1893285810947418,1.0,1.0,0.3297098278999328,1.0,-0.919206976890564,0.7384357452392578,0.1807712018489837,0.5084031224250793,0.0,0.0,0.0,21.98234939575196,25.0,77.5694351196289,-0.0,78.59028625488281,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.34765625,0.9106074571609496,0.1887824386358261,0.1690496504306793,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495178222656,0.5869792103767395,0.050000000745058,0.0480127297341823,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482971191406,0.7850699424743652,0.1199667528271675,0.0840540751814842,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495178222656,0.5869792103767395,0.050000000745058,0.0480127297341823,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34869384765625,0.7251825332641602,0.0936768129467964,0.4224976301193237,289.3480834960937,288.8500061035156,287.4949951171875,283.9276428222656,289.30694580078125,297.3101806640625,289.3438720703125,1.0,0.1900779008865356,1.0,1.0,0.3175811171531677,1.0,-0.9260131120681764,0.7563732266426086,0.1696398854255676,0.5252037048339844,0.0,0.0,0.0,21.94760704040528,25.0,13.486356735229492,-0.0,79.78482818603516,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32427978515625,0.916117548942566,0.1912363767623901,0.1712973862886428,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5876016616821289,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.7876399159431458,0.1207437962293624,0.0846234932541847,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5876016616821289,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7271052598953247,0.0941908210515976,0.4249444007873535,289.3252258300781,288.95001220703125,287.5338439941406,283.93438720703125,289.21197509765625,297.3175964355469,289.3171691894531,1.0,0.1908246874809265,1.0,1.0,0.3054523766040802,1.0,-0.932323396205902,0.7736451029777527,0.158678263425827,0.5414551496505737,0.0,0.0,0.0,21.942832946777344,25.0,-39.36300659179688,-0.0,80.94874572753906,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2883605957031,0.9211084246635436,0.1935867220163345,0.1734502911567688,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974853515625,0.5879623889923096,0.050000000745058,0.0480075255036354,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2903747558594,0.7897145748138428,0.1214406937360763,0.0851372852921485,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974853515625,0.5879623889923096,0.050000000745058,0.0480075255036354,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2918395996094,0.7285996675491333,0.0946359857916832,0.4270907044410705,289.2896728515625,288.95001220703125,287.5726623535156,283.9412536621094,289.12261962890625,297.3241271972656,289.2789001464844,1.0,0.1915618181228637,1.0,1.0,0.293323665857315,1.0,-0.9380958080291748,0.7901509404182434,0.147944837808609,0.5570675134658813,0.0,0.0,0.0,21.96744537353516,25.0,-80.53597259521484,-0.0,82.07128143310547,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9255640506744384,0.1958449780941009,0.1755168288946151,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880891680717468,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24578857421875,0.7913334965705872,0.1220633909106254,0.085598200559616,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.5880891680717468,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2475891113281,0.7296987771987915,0.0950150266289711,0.4289406836032867,289.24493408203125,289.04998779296875,287.6114501953125,283.9481811523437,289.0391845703125,297.3299255371094,289.23223876953125,1.0,0.192283496260643,1.0,1.0,0.2811949253082275,1.0,-0.9433484077453612,0.8058446049690247,0.1375037878751754,0.5719901919364929,0.0,0.0,0.0,22.017602920532227,25.0,-111.5996322631836,-0.0,83.14752197265625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.9294841885566713,0.19802325963974,0.1775062084197998,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060852050781,0.5879942178726196,0.050000000745058,0.0480072982609272,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19683837890625,0.7925227284431458,0.1226188689470291,0.0860100984573364,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060852050781,0.5879942178726196,0.050000000745058,0.0480072982609272,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986389160156,0.7304224967956543,0.0953319072723388,0.4305059909820556,289.1960144042969,289.04998779296875,287.6502380371094,283.9552001953125,289.0111999511719,297.33514404296875,289.1846618652344,1.0,0.1929845362901687,1.0,1.0,0.275590032339096,1.0,-0.9481106400489808,0.8152159452438354,0.132894679903984,0.5807313919067383,0.0,0.0,0.0,22.09076881408692,25.0,-119.86538696289062,-0.0,84.1739501953125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566772460937,0.9330170154571532,0.2001569271087646,0.1794384717941284,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.5877546072006226,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1584167480469,0.793404221534729,0.1231273338198661,0.0863817930221557,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.5877546072006226,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597595214844,0.7308682799339294,0.0956004783511161,0.4318228363990783,289.1578063964844,289.1499938964844,287.68896484375,283.9623413085937,288.9959411621094,297.340087890625,289.1492614746094,1.0,0.1936621665954589,1.0,1.0,0.2699851095676422,1.0,-0.9524595737457277,0.8237902522087097,0.1286693066358566,0.58877032995224,0.0,0.0,0.0,22.1785888671875,25.0,-109.92407989501952,-0.0,85.15287017822266,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.125244140625,0.9363593459129332,0.2022769004106521,0.1813467144966125,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.5874549150466919,0.050000000745058,0.048010054975748,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1268005371094,0.7941300868988037,0.1236089468002319,0.0867285728454589,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328430175781,0.5874549150466919,0.050000000745058,0.048010054975748,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1279602050781,0.731158435344696,0.0958358198404312,0.4329604804515838,289.12628173828125,289.1499938964844,287.7276916503906,283.9696044921875,288.9821472167969,297.3450622558594,289.11865234375,1.0,0.1943162083625793,1.0,1.0,0.2643802165985107,1.0,-0.9565353989601136,0.8320630788803101,0.1244723424315452,0.596564531326294,0.0,0.0,0.0,22.27150154113769,25.0,-98.95446014404295,-0.0,86.09452056884766,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9396109580993652,0.2043899446725845,0.1832458674907684,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.103759765625,0.5871416330337524,0.050000000745058,0.0480116680264472,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.794786810874939,0.1240721344947815,0.087059736251831,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.103759765625,0.5871416330337524,0.050000000745058,0.0480116680264472,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.7313660979270935,0.0960458070039749,0.433968037366867,289.0978088378906,289.25,287.766357421875,283.9769897460937,288.96978759765625,297.3501281738281,289.0909729003906,1.0,0.1949477195739746,1.0,1.0,0.2587752938270569,1.0,-0.960425615310669,0.8401005268096924,0.1203250661492347,0.6041569113731384,0.0,0.0,0.0,22.364294052124023,25.0,-88.53338623046875,-0.0,87.00640869140625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0713195800781,0.9428088665008544,0.2064989954233169,0.18513984978199,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775146484375,0.5868358612060547,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726013183594,0.7954138517379761,0.1245216354727745,0.0873795226216316,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775146484375,0.5868358612060547,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07354736328125,0.731526255607605,0.0962353125214576,0.4348714351654053,289.0721740722656,289.25,287.80499267578125,283.9845275878906,288.9588623046875,297.35528564453125,289.0660400390625,1.0,0.1955573260784149,1.0,1.0,0.253170371055603,1.0,-0.9641708135604858,0.8479318022727966,0.1162390112876892,0.6115643382072449,0.0,0.0,0.0,22.454572677612305,25.0,-78.86133575439453,-0.0,87.89181518554688,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513916015625,0.9459399580955504,0.2086089104413986,0.1870317161083221,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.5865283012390137,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521240234375,0.7960107922554016,0.124962493777275,0.0876913145184516,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.5865283012390137,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052734375,0.731641948223114,0.0964094772934913,0.4356939196586609,289.0518798828125,289.3500061035156,287.8435974121094,283.9922180175781,289.0051574707031,297.360595703125,289.0494079589844,1.0,0.1961458474397659,1.0,1.0,0.2558511197566986,1.0,-0.9678068161010742,0.8491317629814148,0.1186750754714012,0.6123821139335632,0.0,0.0,0.0,22.542648315429688,25.0,-53.80329513549805,-0.0,88.75401306152344,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.9491211771965028,0.2107521593570709,0.1889365464448928,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0509948730469,0.5862775444984436,0.050000000745058,0.0480161346495151,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05145263671875,0.7966722249984741,0.1254130452871322,0.0880024209618568,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0509948730469,0.5862775444984436,0.050000000745058,0.0480161346495151,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0512390136719,0.7317922115325928,0.0965823680162429,0.4364736080169678,289.05157470703125,289.3500061035156,287.88214111328125,284.00006103515625,289.0639343261719,297.3663024902344,289.05389404296875,1.0,0.1967156082391739,1.0,1.0,0.2585318684577942,1.0,-0.9714053273200988,0.8498051166534424,0.1216002106666565,0.6126633286476135,0.0,0.0,0.0,22.622583389282227,25.0,-16.05389404296875,-0.0,89.6004409790039,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0657043457031,0.9524938464164734,0.2129550129175186,0.1908839643001556,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.5861446857452393,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647888183594,0.797514796257019,0.1258904337882995,0.0883263349533081,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0618896484375,0.5861446857452393,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06414794921875,0.7320738434791565,0.0967680737376213,0.4372783899307251,289.0650939941406,289.45001220703125,287.920654296875,284.00811767578125,289.1229553222656,297.3725891113281,289.0697937011719,1.0,0.197271317243576,1.0,1.0,0.2612126171588897,1.0,-0.9750989675521852,0.8505066633224487,0.1245922818779945,0.6129240989685059,0.0,0.0,0.0,22.687673568725582,25.0,17.228931427001953,-0.0,90.44659423828124,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0880126953125,0.9561063051223756,0.2152200788259506,0.1928863525390625,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.5861573219299316,0.050000000745058,0.0480167232453823,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867004394531,0.7985962629318237,0.1264000385999679,0.0886708423495292,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.5861573219299316,0.050000000745058,0.0480167232453823,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0857238769531,0.7325378060340881,0.09697275608778,0.4381529986858368,289.0871276855469,289.45001220703125,287.9591369628906,284.0163269042969,289.1822509765625,297.3795166015625,289.0936889648437,1.0,0.1978174746036529,1.0,1.0,0.2638933360576629,1.0,-0.978965163230896,0.8512998819351196,0.1276653110980987,0.6132052540779114,0.0,0.0,0.0,22.735021591186523,25.0,44.950462341308594,-0.0,91.30343627929688,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.9599177837371826,0.2175420969724655,0.1949402540922165,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863065719604492,0.050000000745058,0.0480159148573875,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.7999082803726196,0.12694151699543,0.0890367552638053,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1095275878906,0.5863065719604492,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1142272949219,0.7331828474998474,0.0971982330083847,0.4391117393970489,289.1159973144531,289.54998779296875,287.9975280761719,284.0247802734375,289.24176025390625,297.38702392578125,289.1241149902344,1.0,0.198358342051506,1.0,1.0,0.2665740847587585,1.0,-0.983018159866333,0.8521949648857117,0.1308232098817825,0.6135106086730957,0.0,0.0,0.0,22.765947341918945,25.0,68.0899429321289,-0.0,92.17643737792967,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1542358398437,0.9638718366622924,0.2199211418628692,0.197044551372528,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441955566406,0.5865708589553833,0.050000000745058,0.0480144992470741,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15191650390625,0.801426887512207,0.1275160163640976,0.0894249454140663,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441955566406,0.5865708589553833,0.050000000745058,0.0480144992470741,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.7339934706687927,0.0974466577172279,0.4401658177375793,289.1526184082031,289.54998779296875,288.035888671875,284.0334167480469,289.3392639160156,297.39501953125,289.16412353515625,1.0,0.1988968253135681,1.0,1.0,0.2744308114051819,1.0,-0.9872713685035706,0.8486657738685608,0.1386055797338485,0.6093299984931946,0.0,0.0,0.0,22.78263282775879,25.0,98.3552017211914,-0.0,93.06983184814452,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.967989444732666,0.2223765552043914,0.1992062032222747,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869728326797485,0.050000000745058,0.0480123646557331,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2055053710937,0.8031893372535706,0.1281335949897766,0.0898384898900985,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869728326797485,0.050000000745058,0.0480123646557331,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.735003650188446,0.0977260768413543,0.44133460521698,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4468994140625,297.4036865234375,289.221923828125,1.0,0.1994370520114898,1.0,1.0,0.2822875082492828,1.0,-0.9917596578598022,0.8446953296661377,0.1470643132925033,0.6046141982078552,0.0,0.0,0.0,22.783287048339844,25.0,135.19268798828125,-0.0,93.99070739746094,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2757263183594,0.972321391105652,0.2249264419078827,0.2014453262090683,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.5875469446182251,0.050000000745058,0.0480093359947204,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2718811035156,0.8052637577056885,0.1288050711154937,0.0902859419584274,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.5875469446182251,0.050000000745058,0.0480093359947204,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26910400390625,0.7362722754478455,0.0980454236268997,0.4426611959934234,289.2730712890625,289.6499938964844,288.1123962402344,284.0513916015625,289.5567321777344,297.41314697265625,289.29083251953125,1.0,0.1999842524528503,1.0,1.0,0.2901442050933838,1.0,-0.9965689182281494,0.8406529426574707,0.1559159457683563,0.5997064709663391,0.0,0.0,0.0,22.764543533325195,25.0,167.6910858154297,-0.0,94.9521255493164,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.976842164993286,0.2275688499212265,0.2037666290998459,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33184814453125,0.5882977843284607,0.050000000745058,0.0480054020881652,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34722900390625,0.807646632194519,0.1295314282178878,0.0907704457640647,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33184814453125,0.5882977843284607,0.050000000745058,0.0480054020881652,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441162109375,0.7378179430961609,0.0984068736433982,0.4441663324832916,289.3485717773437,289.75,288.15057373046875,284.0607604980469,289.6686096191406,297.4233703613281,289.3682556152344,1.0,0.2005431950092315,1.0,1.0,0.2980009317398071,1.0,-1.0017333030700684,0.836563766002655,0.1651696115732193,0.5946212410926819,0.0,0.0,0.0,22.72647476196289,25.0,195.6997528076172,-0.0,95.96250915527344,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351806640625,0.9815043807029724,0.2303031384944915,0.2061702609062194,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892221331596375,0.050000000745058,0.0480005964636802,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4304504394531,0.8103021383285522,0.1303135305643081,0.0912932455539703,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4134826660156,0.5892221331596375,0.050000000745058,0.0480005964636802,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.427001953125,0.7396475672721863,0.0988122373819351,0.4458617866039276,289.431884765625,289.75,288.18865966796875,284.0704040527344,289.782470703125,297.4343566894531,289.4532165527344,1.0,0.2011181265115738,1.0,1.0,0.3058576285839081,1.0,-1.0072689056396484,0.8324388861656189,0.1748299896717071,0.5893639922142029,0.0,0.0,0.0,22.670106887817383,25.0,219.70985412597656,-0.0,97.02828979492188,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5246887207031,0.9862522482872008,0.2331255674362182,0.2086533010005951,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015869140625,0.5903140902519226,0.050000000745058,0.0479949600994586,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51971435546875,0.8132147789001465,0.1311498433351516,0.0918536707758903,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015869140625,0.5903140902519226,0.050000000745058,0.0479949600994586,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160522460937,0.7417620420455933,0.0992612987756729,0.4477491378784179,289.5212097167969,289.8500061035156,288.2267150878906,284.0802917480469,289.8857727050781,297.44598388671875,289.54327392578125,1.0,0.2017129212617874,1.0,1.0,0.3122483491897583,1.0,-1.013173222541809,0.8298190832138062,0.1833541393280029,0.585468053817749,0.0,0.0,0.0,22.59695243835449,25.0,236.67575073242188,-0.0,98.15404510498048,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61590576171875,0.9910111427307128,0.2360270917415619,0.211211010813713,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923156738281,0.591553270816803,0.050000000745058,0.0479886271059513,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61083984375,0.8163560628890991,0.1320360004901886,0.092450201511383,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923156738281,0.591553270816803,0.050000000745058,0.0479886271059513,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6071472167969,0.7441455125808716,0.0997516810894012,0.4498253464698791,289.61236572265625,289.8500061035156,288.2646484375,284.09051513671875,289.98760986328125,297.4581604003906,289.6346435546875,1.0,0.2023307830095291,1.0,1.0,0.3186390697956085,1.0,-1.0194355249404907,0.8273491263389587,0.1920863986015319,0.5815877914428711,0.0,0.0,0.0,22.509824752807617,25.0,247.52212524414065,-0.0,99.34318542480467,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094421386719,0.9956992864608764,0.2389996945858001,0.2138347774744033,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.5929105877876282,0.050000000745058,0.0479817502200603,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7042236328125,0.8196877837181091,0.1329670548439026,0.0930792167782783,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.5929105877876282,0.050000000745058,0.0479817502200603,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004089355469,0.7467676401138306,0.1002800539135932,0.4520761370658874,289.7057800292969,289.95001220703125,288.3025207519531,284.1010131835937,290.09039306640625,297.4707946777344,289.72857666015625,1.0,0.2029736638069152,1.0,1.0,0.3250297605991363,1.0,-1.0260154008865356,0.8248945474624634,0.2011208236217498,0.5776006579399109,0.0,0.0,0.0,22.412485122680664,25.0,256.4769592285156,-0.0,100.59609985351562,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056030273437,0.996910035610199,0.2421052902936935,0.2150228321552276,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78057861328125,0.5927796959877014,0.050000000745058,0.0479823760688304,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8003234863281,0.8213650584220886,0.1339388489723205,0.0937442183494567,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78057861328125,0.5927796959877014,0.050000000745058,0.0479823760688304,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79638671875,0.7479125261306763,0.1008428931236267,0.454528272151947,289.8018493652344,289.95001220703125,288.34033203125,284.1118469238281,290.193359375,297.4842834472656,289.8250732421875,1.0,0.2035906612873077,1.0,1.0,0.3314204812049866,1.0,-1.030203104019165,0.8204190731048584,0.209783986210823,0.5722413063049316,0.0,0.0,0.0,22.4782829284668,25.0,263.8373107910156,-0.0,101.71862030029295,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031066894531,0.9927933216094972,0.2456203997135162,0.2126476317644119,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778076171875,0.5915800333023071,0.050000000745058,0.047988411039114,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978881835937,0.821873128414154,0.1349492073059082,0.0944401621818542,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778076171875,0.5915800333023071,0.050000000745058,0.047988411039114,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939514160156,0.7479957342147827,0.1014409139752388,0.4571565985679626,289.8993835449219,290.04998779296875,288.3780517578125,284.1229858398437,290.2966003417969,297.50225830078125,289.9227905273437,1.0,0.2041424959897995,1.0,1.0,0.3378112018108368,1.0,-1.0323524475097656,0.814262866973877,0.218089610338211,0.5656464099884033,0.0,0.0,0.0,22.655967712402344,25.0,269.12994384765625,-0.0,102.40010833740234,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.9918212890625,0.2494422495365142,0.2120591253042221,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.5913558602333069,0.050000000745058,0.0479895323514938,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.8235613703727722,0.1359987556934356,0.0951598957180976,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.5913558602333069,0.050000000745058,0.0479895323514938,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9911193847656,0.7491995096206665,0.1020784825086593,0.4599311947822571,289.996337890625,290.04998779296875,288.4156799316406,284.1344909667969,290.3685607910156,297.52423095703125,290.01824951171875,1.0,0.2046863287687301,1.0,1.0,0.3405252993106842,1.0,-1.0358222723007202,0.8132023215293884,0.2226199954748153,0.563734233379364,0.0,0.0,0.0,22.72450256347656,25.0,263.91949462890625,-0.0,103.28753662109376,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0872802734375,0.99175363779068,0.2533665001392364,0.2118570208549499,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06500244140625,0.591509222984314,0.050000000745058,0.0479887314140796,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.825732409954071,0.1370760351419448,0.0959024131298065,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06500244140625,0.591509222984314,0.050000000745058,0.0479887314140796,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795288085937,0.7508912086486816,0.1027472168207168,0.4628606140613556,290.08416748046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4341735839844,297.547119140625,290.1040954589844,1.0,0.2052318304777145,1.0,1.0,0.3432393968105316,1.0,-1.0398921966552734,0.8128339052200317,0.2270582467317581,0.5623265504837036,0.0,0.0,0.0,22.751224517822266,25.0,250.2844390869141,-0.0,104.24732971191406,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695861816406,0.9916335940361024,0.2573664486408233,0.2115004956722259,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5917797088623047,0.050000000745058,0.0479873418807983,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16552734375,0.8280656337738037,0.1381703019142151,0.0966595336794853,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5917797088623047,0.050000000745058,0.0479873418807983,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7527727484703064,0.103437915444374,0.4659039080142975,290.1666564941406,290.1499938964844,288.4906616210937,284.1585693359375,290.4998474121094,297.5703125,290.1856994628906,1.0,0.2057757526636123,1.0,1.0,0.3459534645080566,1.0,-1.0441317558288574,0.8125501871109009,0.2315815389156341,0.5609214901924133,0.0,0.0,0.0,22.76449584960937,25.0,238.2071228027344,-0.0,105.20729064941406,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2490539550781,0.9915077090263368,0.2614384293556213,0.2111297994852066,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286376953125,0.5920607447624207,0.050000000745058,0.0479859001934528,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2452087402344,0.8304305076599121,0.1392785608768463,0.0974272638559341,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286376953125,0.5920607447624207,0.050000000745058,0.0479859001934528,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420654296875,0.7547160983085632,0.1041464284062385,0.4690350592136383,290.2462463378906,290.25,288.52801513671875,284.1711730957031,290.56549072265625,297.59381103515625,290.2646179199219,1.0,0.206316739320755,1.0,1.0,0.348667562007904,1.0,-1.0483628511428833,0.812220573425293,0.2361422926187515,0.559437096118927,0.0,0.0,0.0,22.775983810424805,28.0,228.14483642578125,-0.0,106.17969512939452,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
