time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.326171875,0.9917874336242676,0.2655322849750519,0.2119573801755905,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30633544921875,0.5914328098297119,0.050000000745058,0.047989048063755,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.322509765625,0.8317620754241943,0.140401229262352,0.0982083156704902,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30633544921875,0.5914328098297119,0.050000000745058,0.047989048063755,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194580078125,0.7557070851325989,0.1048738807439804,0.4722688794136047,290.323486328125,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.61334228515625,290.34130859375,1.0,0.2073584049940109,1.0,1.0,0.3513816595077514,1.0,-1.0541809797286987,0.8130031228065491,0.241177812218666,0.5586007833480835,0.0,0.0,0.0,22.92167091369629,28.0,219.880615234375,-0.0,107.76133728027344,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.39862060546875,0.992357850074768,0.2695523798465729,0.2136944532394409,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.38055419921875,0.5901118516921997,0.050000000745058,0.047995738685131,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954467773437,0.8323048949241638,0.1415363550186157,0.0990016236901283,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38055419921875,0.5901118516921997,0.050000000745058,0.047995738685131,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7559820413589478,0.1056251600384712,0.4756179749965668,290.3962707519531,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,297.6240234375,290.4111633300781,1.0,0.2086898684501648,1.0,1.0,0.3497603833675384,1.0,-1.0612528324127195,0.8198628425598145,0.2413900196552276,0.5634793639183044,0.0,0.0,0.0,23.17304801940918,31.0,200.0301208496093,-0.0,109.84168243408205,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.455078125,0.9931376576423644,0.2734510600566864,0.2161876708269119,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5882084965705872,0.050000000745058,0.0480055026710033,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4526062011719,0.83217453956604,0.1426692903041839,0.099801480770111,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.44097900390625,0.5882084965705872,0.050000000745058,0.0480055026710033,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505310058594,0.7556533217430115,0.1063860207796096,0.4790613651275635,290.4532470703125,290.3500061035156,288.6394958496094,284.2114562988281,290.669921875,297.6290283203125,290.46490478515625,1.0,0.2102939635515213,1.0,1.0,0.3481391072273254,1.0,-1.0693609714508057,0.827846348285675,0.2415146976709365,0.5692047476768494,0.0,0.0,0.0,23.5151596069336,31.0,171.4463653564453,-0.0,112.354736328125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.501953125,0.994073748588562,0.2771987318992615,0.2193926870822906,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857479572296143,0.050000000745058,0.0480183437466621,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49981689453125,0.8313779830932617,0.1437871158123016,0.100597009062767,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900207519531,0.5857479572296143,0.050000000745058,0.0480183437466621,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.7547188997268677,0.1071419268846511,0.4825273156166076,290.5003662109375,290.45001220703125,288.67645263671875,284.2257385253906,290.68505859375,297.6313781738281,290.5103759765625,1.0,0.2121461778879165,1.0,1.0,0.3465178608894348,1.0,-1.078352928161621,0.8364869952201843,0.2418659180402755,0.5753676891326904,0.0,0.0,0.0,23.94659423828125,34.0,146.6885223388672,-0.0,115.27615356445312,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54278564453125,0.9951055645942688,0.280787706375122,0.2232602685689926,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.582756757736206,0.050000000745058,0.0480342917144298,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5409240722656,0.829940915107727,0.144886702299118,0.1013829857110977,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.582756757736206,0.050000000745058,0.0480342917144298,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5393981933594,0.7531953454017639,0.1078858226537704,0.4859692454338074,290.5414123535156,290.45001220703125,288.7132873535156,284.240478515625,290.7000732421875,297.6313781738281,290.55010986328125,1.0,0.2142275869846344,1.0,1.0,0.3448965847492218,1.0,-1.0881072282791138,0.8456964492797852,0.2424107044935226,0.5819297432899475,0.0,0.0,0.0,24.46722412109375,34.0,126.3603744506836,-0.0,118.59121704101562,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961621165275574,0.2842220664024353,0.2277075350284576,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792850255966187,0.050000000745058,0.0480532869696617,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279268741607666,0.14596788585186,0.1021584495902061,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792850255966187,0.050000000745058,0.0480532869696617,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511392831802368,0.1086137071251869,0.4893626570701599,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.715087890625,297.6293029785156,290.585205078125,1.0,0.2165140509605407,1.0,1.0,0.3432753086090088,1.0,-1.098494052886963,0.855379581451416,0.2431144714355468,0.5888484120368958,0.0,0.0,0.0,25.074478149414062,37.0,109.7205581665039,-0.0,122.2778549194336,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6108703613281,0.997163474559784,0.2876003086566925,0.2325833886861801,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6025390625,0.5754361152648926,0.050000000745058,0.0480749867856502,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.8255170583724976,0.14712455868721,0.1029471307992935,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6025390625,0.5754361152648926,0.050000000745058,0.0480749867856502,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.608154296875,0.7487437725067139,0.1094188392162323,0.492849200963974,290.6097412109375,290.54998779296875,288.7866516113281,284.2712707519531,290.7321472167969,297.6262512207031,290.6166076660156,1.0,0.218991681933403,1.0,1.0,0.3418547213077545,1.0,-1.1095290184020996,0.8652970194816589,0.2442319542169571,0.595912754535675,0.0,0.0,0.0,25.7606258392334,37.0,96.9091567993164,-0.0,126.3396224975586,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.9980177879333496,0.2910209000110626,0.2375534176826477,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571464478969574,0.050000000745058,0.0480981320142746,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390686035156,0.823176383972168,0.1484255045652389,0.1038222983479499,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327209472656,0.571464478969574,0.050000000745058,0.0480981320142746,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7465116381645203,0.1103757694363594,0.4969113171100616,290.639404296875,290.6499938964844,288.8233337402344,284.2872009277344,290.750244140625,297.62353515625,290.645751953125,1.0,0.2216468751430511,1.0,1.0,0.3404341042041778,1.0,-1.1214754581451416,0.8758645057678223,0.2456109672784805,0.6035056710243225,0.0,0.0,0.0,26.497947692871094,25.0,87.41770935058594,-0.0,130.807373046875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6680603027344,0.9979144334793092,0.2947093844413757,0.2368963807821273,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6608581542969,0.5719921588897705,0.050000000745058,0.0480949506163597,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.8261025547981262,0.1498401910066604,0.1047682762145996,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6608581542969,0.5719921588897705,0.050000000745058,0.0480949506163597,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.7492454051971436,0.1114603281021118,0.5014751553535461,290.6671142578125,290.6499938964844,288.8599853515625,284.303466796875,290.7668151855469,297.6226501464844,290.6728515625,1.0,0.2219894528388977,1.0,1.0,0.3390135169029236,1.0,-1.127299666404724,0.8819887042045593,0.2453109323978424,0.6082146763801575,0.0,0.0,0.0,26.49299049377441,25.0,79.5379409790039,-0.0,132.31704711914062,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.9970364570617676,0.2990722358226776,0.2319175153970718,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.5759639739990234,0.050000000745058,0.0480718277394771,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917724609375,0.8330961465835571,0.151349127292633,0.1057710573077201,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.5759639739990234,0.050000000745058,0.0480718277394771,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.7559337615966797,0.1126650869846344,0.5064918398857117,290.6920471191406,290.54998779296875,288.89666748046875,284.32000732421875,290.7825622558594,297.6275939941406,290.6971740722656,1.0,0.2210947275161743,1.0,1.0,0.3375929296016693,1.0,-1.1284950971603394,0.8847622871398926,0.2437327802181244,0.6105986833572388,0.0,0.0,0.0,25.921911239624023,28.0,72.22083282470703,-0.0,131.53497314453125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154846191406,0.9964700937271118,0.3039848506450653,0.2291244119405746,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5781705379486084,0.050000000745058,0.0480593033134937,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7145080566406,0.8382940888404846,0.1529457718133926,0.1068452671170234,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7095642089844,0.5781705379486084,0.050000000745058,0.0480593033134937,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71368408203125,0.7611090540885925,0.1139947101473808,0.51211017370224,290.7147521972656,290.54998779296875,288.9333190917969,284.3368835449219,290.800537109375,297.6377868652344,290.7196350097656,1.0,0.2215224504470825,1.0,1.0,0.3361723124980926,1.0,-1.133141279220581,0.8900547027587891,0.243086501955986,0.614659309387207,0.0,0.0,0.0,25.663225173950195,28.0,66.85234832763672,-0.0,132.25653076171875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73736572265625,0.9961339831352234,0.3090685307979584,0.227580040693283,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.5793840885162354,0.050000000745058,0.0480524823069572,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364501953125,0.8425226807594299,0.1546169966459274,0.1079805269837379,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.5793840885162354,0.050000000745058,0.0480524823069572,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.7655091881752014,0.1154367104172706,0.5182923078536987,290.7366638183594,290.45001220703125,288.9700012207031,284.3540954589844,290.81451416015625,297.6492004394531,290.7412109375,1.0,0.2223075628280639,1.0,1.0,0.3340814709663391,1.0,-1.1400529146194458,0.8978311419487,0.2422218322753906,0.6207826733589172,0.0,0.0,0.0,25.581201553344727,31.0,62.126258850097656,-0.0,133.924560546875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75701904296875,0.9959481954574584,0.3142386972904205,0.226757064461708,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.751953125,0.5800288319587708,0.050000000745058,0.0480488575994968,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7562561035156,0.8462258577346802,0.1563532203435897,0.1091669201850891,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.751953125,0.5800288319587708,0.050000000745058,0.0480488575994968,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7555847167969,0.7695283889770508,0.1169774755835533,0.5249640345573425,290.7564392089844,290.45001220703125,289.00665283203125,284.37158203125,290.8282775878906,297.6606750488281,290.7605285644531,1.0,0.2234423607587814,1.0,1.0,0.3319906294345855,1.0,-1.148487210273743,0.9067858457565308,0.2417014241218567,0.6278009414672852,0.0,0.0,0.0,25.60206413269043,31.0,57.19965362548828,-0.0,136.21864318847656,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755432128906,0.9959170818328856,0.3194455802440643,0.2266209572553634,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.58013516664505,0.050000000745058,0.0480482131242752,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748107910156,0.849400520324707,0.1581463068723678,0.1103976145386695,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.58013516664505,0.050000000745058,0.0480482131242752,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.773140013217926,0.1186040639877319,0.5320607423782349,290.7749938964844,290.3500061035156,289.0433349609375,284.3893737792969,290.8428649902344,297.6717224121094,290.7789306640625,1.0,0.2248999029397964,1.0,1.0,0.329899787902832,1.0,-1.1583168506622314,0.9167743921279908,0.2415424734354019,0.6356044411659241,0.0,0.0,0.0,25.71916007995605,34.0,53.66657257080078,-0.0,139.11070251464844,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79351806640625,0.9960367679595948,0.324663370847702,0.2271461337804794,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.788818359375,0.579723596572876,0.050000000745058,0.0480504222214221,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7928466796875,0.8520418405532837,0.1599923968315124,0.111668974161148,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.788818359375,0.579723596572876,0.050000000745058,0.0480504222214221,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.792236328125,0.7763230204582214,0.1203085333108902,0.5395408868789673,290.7929992675781,290.3500061035156,289.0799865722656,284.407470703125,290.858154296875,297.6822204589844,290.7968444824219,1.0,0.2266620248556137,1.0,1.0,0.3278089463710785,1.0,-1.1694560050964355,0.9277395009994508,0.2417164593935012,0.6441519856452942,0.0,0.0,0.0,25.92870140075684,34.0,51.32543563842773,-0.0,142.5917510986328,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8112487792969,0.9962903261184692,0.329874038696289,0.2282876968383789,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788275599479675,0.050000000745058,0.0480553284287452,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8541657328605652,0.1618877649307251,0.1129777431488037,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.5788275599479675,0.050000000745058,0.0480553284287452,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.7790761590003967,0.122082695364952,0.5473622679710388,290.81072998046875,290.25,289.1166687011719,284.4258728027344,290.8741149902344,297.6920471191406,290.81451416015625,1.0,0.2287049144506454,1.0,1.0,0.3257181048393249,1.0,-1.181795597076416,0.939607560634613,0.242187961935997,0.6533780694007874,0.0,0.0,0.0,26.225486755371094,37.0,49.87596893310547,-0.0,146.64501953125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8234558105469,0.9966511130332948,0.3350653946399688,0.2299871444702148,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8213195800781,0.5774890780448914,0.050000000745058,0.0480627603828907,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233642578125,0.8558063507080078,0.1638279259204864,0.1143219619989395,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8213195800781,0.5774890780448914,0.050000000745058,0.0480627603828907,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231811523437,0.7814216613769531,0.1239202246069908,0.5554993152618408,290.8233947753906,290.2464599609375,289.1533203125,284.4445495605469,290.83074951171875,297.70123291015625,290.8233337402344,1.0,0.2310131341218948,1.0,1.0,0.3163025975227356,1.0,-1.1952327489852903,0.9615974426269532,0.2336353510618209,0.672482430934906,0.0,0.0,0.0,26.606019973754883,37.0,28.081043243408203,-0.0,151.26678466796875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.812744140625,0.9970980882644652,0.3401803076267242,0.2322358638048172,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5757095217704773,0.050000000745058,0.0480727888643741,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133544921875,0.8569271564483643,0.1657824218273162,0.1156897842884063,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.5757095217704773,0.050000000745058,0.0480727888643741,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138427734375,0.7833153009414673,0.1257961839437484,0.5638807415962219,290.8132019042969,290.1083984375,289.19000244140625,284.4635009765625,290.7787475585937,297.7093200683594,290.8096923828125,1.0,0.2335633039474487,1.0,1.0,0.3068870902061462,1.0,-1.2096575498580933,0.984938383102417,0.224719151854515,0.6927486658096313,0.0,0.0,0.0,27.0694522857666,40.0,-7.156006813049316,-0.0,156.4430389404297,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.9976065754890442,0.3451788127422333,0.2350364476442337,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973937988281,0.5734792947769165,0.050000000745058,0.0480855926871299,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923583984375,0.8574593663215637,0.1677277982234954,0.1170601695775985,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973937988281,0.5734792947769165,0.050000000745058,0.0480855926871299,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7930908203125,0.7846852540969849,0.1276897192001342,0.5723961591720581,290.79217529296875,290.0702514648437,289.2266540527344,284.4827880859375,290.7296447753906,297.7160339355469,290.7873840332031,1.0,0.2363357096910476,1.0,1.0,0.2974715828895569,1.0,-1.2249153852462769,1.008872628211975,0.2160427421331405,0.7134516835212708,0.0,0.0,0.0,27.61833381652832,40.0,-35.389949798583984,-0.0,162.15895080566406,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.998139500617981,0.3500578701496124,0.2383474111557006,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708222389221191,0.050000000745058,0.0481011867523193,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658996582031,0.8574102520942688,0.1696602702140808,0.1184247657656669,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708222389221191,0.050000000745058,0.0481011867523193,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667541503906,0.7855261564254761,0.1295929849147796,0.5809850096702576,290.7656555175781,289.93438720703125,289.2633361816406,284.5023193359375,290.6835327148437,297.72149658203125,290.76007080078125,1.0,0.2393083274364471,1.0,1.0,0.2880560755729675,1.0,-1.24087393283844,1.0332937240600586,0.2075802236795425,0.7345110774040222,0.0,0.0,0.0,28.25165748596192,43.0,-56.568809509277344,-0.0,168.39730834960938,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9986569881439208,0.3548191487789154,0.2421135455369949,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.5677730441093445,0.050000000745058,0.048119556158781,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.8568196892738342,0.1715798527002334,0.1197822466492652,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.5677730441093445,0.050000000745058,0.048119556158781,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.7858632206916809,0.1315018236637115,0.5896210074424744,290.73541259765625,289.8970031738281,289.29998779296875,284.5221252441406,290.6403503417969,297.72540283203125,290.72930908203125,1.0,0.2424624562263488,1.0,1.0,0.2786405682563782,1.0,-1.2574337720870972,1.0581172704696655,0.1993165463209152,0.7558618783950806,0.0,0.0,0.0,28.96793937683105,43.0,-71.80484008789062,-0.0,175.14794921875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976013183594,0.9990000128746032,0.3594646453857422,0.2462537884712219,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083435058594,0.5643890500068665,0.050000000745058,0.0481405667960643,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991577148437,0.8557597994804382,0.1734860837459564,0.1211328729987144,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083435058594,0.5643890500068665,0.050000000745058,0.0481405667960643,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.7857520580291748,0.1334111839532852,0.598284900188446,290.69879150390625,289.7633361816406,289.336669921875,284.542236328125,290.55938720703125,297.724609375,290.6897888183594,1.0,0.2457786053419113,1.0,1.0,0.263374924659729,1.0,-1.2744745016098022,1.089968204498291,0.1845063269138336,0.7841284275054932,0.0,0.0,0.0,29.76400375366211,46.0,-97.39933776855467,-0.0,182.3946228027344,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6434326171875,0.9990000128746032,0.3639622032642364,0.2507390975952148,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583557128906,0.5606892108917236,0.050000000745058,0.0481643304228782,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6454772949219,0.8542395830154419,0.1753600388765335,0.1224703639745712,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6583557128906,0.5606892108917236,0.050000000745058,0.0481643304228782,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470947265625,0.7851904034614563,0.135305181145668,0.6069316267967224,290.6449890136719,289.7266540527344,289.3733215332031,284.5625915527344,290.4786071777344,297.7220458984375,290.63397216796875,1.0,0.2492368668317794,1.0,1.0,0.2481092661619186,1.0,-1.2918999195098877,1.1220256090164185,0.1698743402957916,0.8125331997871399,0.0,0.0,0.0,30.64017105102539,46.0,-127.13870239257812,-0.0,190.12088012695312,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58355712890625,0.9990000128746032,0.368297278881073,0.2555394768714905,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567002892494202,0.050000000745058,0.0481909625232219,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522634506225586,0.1771890521049499,0.1237822473049163,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5567002892494202,0.050000000745058,0.0481909625232219,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873718261719,0.7841755747795105,0.1371735483407974,0.615495502948761,290.5851745605469,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7178039550781,290.5738830566406,1.0,0.2528175115585327,1.0,1.0,0.2328436225652694,1.0,-1.3095804452896118,1.153650999069214,0.1559295505285263,0.8404632806777954,0.0,0.0,0.0,31.5971622467041,49.0,-146.90615844726562,-0.0,198.3024139404297,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5225830078125,0.9990000128746032,0.3724823296070099,0.2606078386306762,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390014648437,0.5524763464927673,0.050000000745058,0.0482203997671604,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247497558594,0.8498878479003906,0.1789743602275848,0.1250645816326141,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5390014648437,0.5524763464927673,0.050000000745058,0.0482203997671604,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.7827558517456055,0.1390154957771301,0.6239546537399292,290.5242004394531,289.55926513671875,289.4466552734375,284.6041259765625,290.3409729003906,297.7115783691406,290.5130615234375,1.0,0.2565021216869354,1.0,1.0,0.2175779640674591,1.0,-1.3274284601211548,1.1847243309020996,0.1427041292190551,0.8678152561187744,0.0,0.0,0.0,32.63230895996094,49.0,-157.7477264404297,-0.0,206.9183349609375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765344619750976,0.2658963799476623,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480926632881165,0.050000000745058,0.0482524298131465,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.847211480140686,0.1807267367839813,0.1263219267129898,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480926632881165,0.050000000745058,0.0482524298131465,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7810156941413879,0.1408350169658661,0.6323150992393494,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2841186523437,297.70489501953125,290.45343017578125,1.0,0.2602734267711639,1.0,1.0,0.2023123055696487,1.0,-1.3453987836837769,1.215172290802002,0.1302265673875808,0.894523024559021,0.0,0.0,0.0,33.73948287963867,52.0,-161.308349609375,-0.0,215.95196533203125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.402587890625,0.9990000128746032,0.3804683089256286,0.2713679671287536,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4191589355469,0.5436427593231201,0.050000000745058,0.0482866428792476,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40484619140625,0.8443577289581299,0.18245629966259,0.127561554312706,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4191589355469,0.5436427593231201,0.050000000745058,0.0482866428792476,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.40643310546875,0.7790671586990356,0.1426376849412918,0.6405979990959167,290.4042663574219,289.3948059082031,289.5199890136719,284.6466979980469,290.215576171875,297.698486328125,290.3929443359375,1.0,0.2641174793243408,1.0,1.0,0.1828146427869796,1.0,-1.363479733467102,1.2485076189041138,0.1149721890687942,0.9240866899490356,0.0,0.0,0.0,34.90935516357422,52.0,-166.90777587890625,-0.0,225.39390563964844,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33868408203125,0.9990000128746032,0.3842771351337433,0.2770217955112457,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5391913056373596,0.050000000745058,0.0483227781951427,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409729003906,0.8414030075073242,0.1841626167297363,0.1287868171930313,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.5391913056373596,0.050000000745058,0.0483227781951427,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3425598144531,0.776982843875885,0.1444224566221237,0.6488133668899536,290.3403625488281,289.2677307128906,289.5566711425781,284.6683654785156,290.1547241210937,297.69256591796875,290.329345703125,1.0,0.2680217027664184,1.0,1.0,0.1633169800043106,1.0,-1.3816863298416138,1.2809419631958008,0.1007444113492965,0.9527296423912048,0.0,0.0,0.0,36.134559631347656,55.0,-170.82586669921875,-0.0,235.23944091796875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725524902344,0.9990000128746032,0.3879624903202057,0.2828025221824646,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.534802258014679,0.050000000745058,0.0483604967594146,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2752685546875,0.8384150862693787,0.1858481168746948,0.1299977004528045,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.534802258014679,0.050000000745058,0.0483604967594146,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7748304009437561,0.1461902260780334,0.6569570302963257,290.2745666503906,289.2332763671875,289.59332275390625,284.6902770996094,290.0478515625,297.6872863769531,290.2610168457031,1.0,0.2719748914241791,1.0,1.0,0.1438193023204803,1.0,-1.3999452590942385,1.3233882188796997,0.0765570774674415,0.9913309812545776,0.0,0.0,0.0,37.4088249206543,55.0,-187.8288116455078,-0.0,245.4704742431641,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.9990000128746032,0.3914678990840912,0.2887015044689178,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.5304936170578003,0.050000000745058,0.0483997911214828,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.181640625,0.8353933095932007,0.1874850839376449,0.1311884075403213,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052001953125,0.5304936170578003,0.050000000745058,0.0483997911214828,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18414306640625,0.7726130485534668,0.1479209065437317,0.6650000810623169,290.1805725097656,289.1083984375,289.6300048828125,284.7124328613281,289.8973693847656,297.68231201171875,290.1617736816406,1.0,0.2759657502174377,1.0,1.0,0.1243216395378112,1.0,-1.4182056188583374,1.3731257915496826,0.0450798496603965,1.037195920944214,0.0,0.0,0.0,38.73084259033203,58.0,-236.50827026367188,-0.0,256.0694885253906,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663452148437,0.9990000128746032,0.394710510969162,0.2947973608970642,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966491699219,0.5262213945388794,0.050000000745058,0.048441257327795,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704345703125,0.8322129249572754,0.1890317052602768,0.1323298066854477,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966491699219,0.5262213945388794,0.050000000745058,0.048441257327795,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729675292969,0.7702146768569946,0.1495815813541412,0.6728033423423767,290.0693054199219,289.0746765136719,289.6666564941406,284.7348327636719,289.7847595214844,297.6770935058594,290.0510559082031,1.0,0.2799796760082245,1.0,1.0,0.1048239693045616,1.0,-1.4363609552383425,1.4162908792495728,0.0200700126588344,1.0765353441238403,0.0,0.0,0.0,40.10922622680664,58.0,-266.1709289550781,-0.0,267.0004272460937,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96875,0.9990000128746032,0.3987234234809875,0.27665975689888,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7194213271141052,0.1337219923734665,0.1074284017086029,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8510778546333313,0.1905684769153595,0.1333069056272506,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942932128906,0.5394675135612488,0.050000000745058,0.0483196564018726,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97369384765625,0.7897481322288513,0.151237279176712,0.6796173453330994,289.9705810546875,288.9519958496094,289.7033386230469,284.7574462890625,289.7404479980469,297.66973876953125,289.95733642578125,1.0,0.2851490378379822,1.0,1.0,0.0846498757600784,1.0,-1.494563341140747,1.4877939224243164,0.0067693819291889,1.1354763507843018,0.0,0.0,0.0,38.07566452026367,78.0,-253.47586059570312,-0.0,287.2240905761719,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.9990000128746032,0.4038785099983215,0.2834251523017883,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9081726074219,0.7510143518447876,0.1328082233667373,0.1262943297624588,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8467267751693726,0.1920793354511261,0.1344053149223327,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203186035156,0.5343343615531921,0.050000000745058,0.0483635514974594,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.7862007021903992,0.1528348177671432,0.6871528625488281,289.90545654296875,288.91900634765625,289.739990234375,284.78033447265625,289.7469787597656,297.6693115234375,289.8983459472656,1.0,0.2930601835250854,1.0,1.0,0.0644757822155952,1.0,-1.5357787609100342,1.5341241359710691,0.0016546179540455,1.1735832691192627,0.0,0.0,0.0,39.97625732421875,78.0,-202.52462768554688,-0.0,311.063720703125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710632324219,0.9990000128746032,0.4073567986488342,0.3024073839187622,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.7363100647926331,0.1323559880256652,0.1265527606010437,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8318681120872498,0.193632036447525,0.1355651766061782,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.879150390625,0.5211377739906311,0.050000000745058,0.048493355512619,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724670410156,0.7719691395759583,0.1544039100408554,0.6948513388633728,289.87158203125,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.665283203125,289.86846923828125,1.0,0.3021298348903656,1.0,1.0,0.044301688671112,1.0,-1.5696651935577393,1.569365382194519,0.000299727456877,1.2017552852630615,0.0,0.0,0.0,43.9208869934082,81.0,-140.90003967285156,-0.0,337.89776611328125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
