time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.9990000128746032,0.4096583724021911,0.3184945285320282,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.7247263193130493,0.1326291412115097,0.1266111135482788,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.8208010196685791,0.1952652186155319,0.1367608308792114,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.5112891793251038,0.050000000745058,0.0486099384725093,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.858642578125,0.7614763975143433,0.1559676975011825,0.7024218440055847,289.8583984375,288.7662658691406,289.8133239746094,284.8267517089844,289.8110046386719,297.6558532714844,289.8578186035156,1.0,0.3096772730350494,1.0,1.0,0.0241275951266288,1.0,-1.5997205972671509,1.599679946899414,4.060685751028359e-05,1.2258967161178589,0.0,0.0,0.0,47.47313690185547,81.0,-85.0870590209961,-0.0,362.7384948730469,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115956723690033,0.3325819075107574,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160160541534424,0.1334634572267532,0.1272423714399337,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586120605469,0.8119297027587891,0.1969932615756988,0.1380102783441543,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.503562331199646,0.050000000745058,0.0487169884145259,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.7534124851226807,0.1575544029474258,0.7099792957305908,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6453552246094,289.8597717285156,1.0,0.3168315589427948,1.0,1.0,0.0039535006508231,1.0,-1.62809419631958,1.6280900239944458,4.130781690037111e-06,1.248397946357727,0.0,0.0,0.0,50.76079559326172,84.0,-39.8265495300293,-0.0,386.7966003417969,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.9990000128746032,0.4134494662284851,0.3453176915645599,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677673339844,0.7090991139411926,0.1347260773181915,0.1283343136310577,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.8043375015258789,0.1988159567117691,0.1393215209245681,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656005859375,0.4971709847450256,0.050000000745058,0.0488177426159381,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.86798095703125,0.7469663619995117,0.1591869741678238,0.7176625728607178,289.86846923828125,288.616455078125,289.8866577148437,284.8740234375,289.8842163085937,297.6354675292969,289.8707275390625,1.0,0.323610246181488,1.0,1.0,0.0031628005672246,1.0,-1.655616283416748,1.6556129455566406,3.3224650906049646e-06,1.270172953605652,0.0,0.0,0.0,53.88318634033203,84.0,-4.497357368469238,-0.0,410.6784973144531,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153632223606109,0.3568512201309204,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7037233114242554,0.136321559548378,0.1297789216041565,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980064749717712,0.2007284611463546,0.1406924426555633,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807678222656,0.4917422533035278,0.050000000745058,0.0489122420549392,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418212890625,0.1608809530735016,0.7255569100379944,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.88848876953125,1.0,0.3300529420375824,1.0,1.0,0.0023721004836261,1.0,-1.6824361085891724,1.682433009147644,3.107174507022137e-06,1.2913758754730225,0.0,0.0,0.0,56.84346389770508,72.0,22.688594818115234,-0.0,434.4109191894531,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.9990000128746032,0.417612224817276,0.3624874055385589,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90655517578125,0.7030212879180908,0.1381751745939254,0.1314564943313598,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.907470703125,0.7964184284210205,0.2027204036712646,0.1420873701572418,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9018859863281,0.4891712367534637,0.050000000745058,0.0489594601094722,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906982421875,0.740714967250824,0.1626391559839248,0.7335096001625061,289.9078674316406,288.4696044921875,289.9599914550781,284.92218017578125,289.9576110839844,297.6210632324219,289.9115600585937,1.0,0.3338534235954284,1.0,1.0,0.0015814002836123,1.0,-1.7025079727172852,1.7025049924850464,2.881671434806776e-06,1.3073652982711792,0.0,0.0,0.0,58.47502136230469,72.0,43.49622344970703,-0.0,450.92572021484375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4206089973449707,0.3637289106845855,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056662440299988,0.1402429640293121,0.1333190649747848,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982150912284851,0.2048001140356063,0.1435133516788482,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886091649532318,0.050000000745058,0.0489698462188243,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742473304271698,0.1644817739725113,0.7416157126426697,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361842930316925,1.0,1.0,0.0007907001418061,1.0,-1.717697262763977,1.7176945209503174,2.656138804013608e-06,1.3194258213043213,0.0,0.0,0.0,59.07094955444336,60.0,59.04607009887695,-0.0,461.7867736816406,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247400760650635,0.3471798002719879,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.720118522644043,0.1425309926271438,0.1352255493402481,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134316802024841,0.2070030868053436,0.1448936909437179,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124728918075562,0.1338161081075668,0.0836097374558448,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610595703125,0.7561453580856323,0.1664633601903915,0.7494577765464783,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.62432861328125,289.96636962890625,1.0,0.3379251062870025,1.0,1.0,0.0,1.0,-1.7526963949203491,1.7526938915252686,2.5001879748742795e-06,1.3460073471069336,0.0,0.0,0.0,56.32260894775391,60.0,69.69691467285156,-0.0,475.177490234375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318534433841705,0.3260954022407532,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377429604530334,0.1449959725141525,0.1373240053653717,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321694731712341,0.2093051075935363,0.1463544368743896,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175930738449097,0.1334910839796066,0.1256162077188491,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749624848365784,0.1685654520988464,0.7579087615013123,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394206464290619,1.0,1.0,0.0,1.0,-1.7923208475112915,1.7923182249069214,2.595700379970367e-06,1.3782163858413696,0.0,0.0,0.0,53.033958435058594,63.0,80.17765045166016,-0.0,490.2451477050781,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02899169921875,0.9990000128746032,0.4389643967151642,0.3242469429969787,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.7429816722869873,0.1475548595190048,0.1396748721599578,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.8364794850349426,0.2116413563489914,0.147953987121582,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263671875,0.7217979431152344,0.1329259127378463,0.127232939004898,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.7797241806983948,0.1707139611244201,0.7673222422599792,290.0284729003906,288.1846618652344,290.1066589355469,285.0208740234375,290.1044006347656,297.6539611816406,290.0331726074219,1.0,0.3416882753372192,1.0,1.0,0.0,1.0,-1.8080878257751465,1.8080852031707764,2.6404188702144893e-06,1.3906362056732178,0.0,0.0,0.0,53.03849029541016,63.0,86.7157211303711,-0.0,500.4357604980469,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454691410064697,0.3240233063697815,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7472743988037109,0.1502315551042556,0.142146423459053,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395788669586182,0.2140461057424545,0.1496044844388961,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217802405357361,0.1331060528755188,0.1271352469921112,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832899689674377,0.1729400604963302,0.7771122455596924,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441803157329559,1.0,1.0,0.0,1.0,-1.824405074119568,1.824402332305908,2.6871555292018456e-06,1.4034706354141235,0.0,0.0,0.0,53.37238693237305,66.0,91.2669677734375,-0.0,512.16748046875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.098388671875,0.9990000128746032,0.4516457021236419,0.3239641785621643,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961608886719,0.7516259551048279,0.1530137360095977,0.1447244882583618,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.8426238298416138,0.2165156900882721,0.1513021439313888,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956420898437,0.7226362228393555,0.1338840574026107,0.1275950074195861,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966491699219,0.7868184447288513,0.1752378940582275,0.7872406840324402,290.0978698730469,288.0466003417969,290.17999267578125,285.07135009765625,290.17779541015625,297.69146728515625,290.1027526855469,1.0,0.3469321131706238,1.0,1.0,0.0,1.0,-1.8421802520751955,1.842177510261536,2.738611101449351e-06,1.4174431562423706,0.0,0.0,0.0,53.77607345581055,66.0,94.6429672241211,-0.0,525.2838134765625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457673043012619,0.3240751624107361,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7560068964958191,0.1558892428874969,0.1473969966173172,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8456019759178162,0.2190449833869934,0.1530437171459198,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242188453674316,0.13510662317276,0.1285390704870224,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.7902886271476746,0.1776024550199508,0.7976824641227722,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093811035156,290.1385498046875,1.0,0.3499244451522827,1.0,1.0,0.0,1.0,-1.861284136772156,1.8612812757492063,2.794545935103088e-06,1.4324535131454468,0.0,0.0,0.0,54.24879455566406,69.0,97.16905975341795,-0.0,539.7538452148438,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17041015625,0.9990000128746032,0.463642954826355,0.3243785500526428,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7603786587715149,0.1588504910469055,0.1501559317111969,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1693420410156,0.8484876155853271,0.2216309607028961,0.1548270285129547,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676330566406,0.7263092398643494,0.1366764307022094,0.1298622488975525,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.168701171875,0.7936708927154541,0.1800315976142883,0.8084261417388916,290.169921875,287.9114685058594,290.2533264160156,285.1225280761719,290.25115966796875,297.72625732421875,290.1748352050781,1.0,0.3531423807144165,1.0,1.0,0.0,1.0,-1.8815910816192627,1.8815882205963133,2.8547194688144373e-06,1.4484014511108398,0.0,0.0,0.0,54.79299545288086,69.0,99.04764556884766,-0.0,555.5584106445312,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070007324219,0.9990000128746032,0.4696092903614044,0.3248785138130188,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.7647134065628052,0.161889761686325,0.1529929637908935,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.851268470287323,0.224270150065422,0.1566493362188339,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287329435348511,0.1385141015052795,0.1314741373062133,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969503402709961,0.1825225204229354,0.8194575309753418,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419738769531,290.2114562988281,1.0,0.3565661311149597,1.0,1.0,0.0,1.0,-1.90296733379364,1.9029643535614007,2.9188531698309816e-06,1.4651798009872437,0.0,0.0,0.0,55.40743255615234,72.0,100.45162963867188,-0.0,572.6585083007812,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.9990000128746032,0.475596934556961,0.3255713880062103,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7689950466156006,0.1650028973817825,0.1559035331010818,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2428894042969,0.8539410829544067,0.2269608378410339,0.1585092842578888,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.7313929796218872,0.1405731290578842,0.1333217918872833,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2422790527344,0.8001225590705872,0.1850739419460296,0.8307705521583557,290.24346923828125,287.7792663574219,290.32666015625,285.17437744140625,290.3245544433594,297.756591796875,290.24835205078125,1.0,0.3601822257041931,1.0,1.0,0.0,1.0,-1.9253300428390503,1.9253270626068115,2.986810159200104e-06,1.4827221632003784,0.0,0.0,0.0,56.09054565429688,72.0,101.48939514160156,-0.0,591.0477905273438,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481621503829956,0.326442003250122,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732150554656982,0.1681849658489227,0.1588821709156036,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.856511116027832,0.2297006845474243,0.1604049056768417,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.7342126965522766,0.1428100913763046,0.1353565007448196,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.8031917810440063,0.1876834034919738,0.8423531651496887,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7702331542969,290.2854309082031,1.0,0.3639726042747497,1.0,1.0,0.0,1.0,-1.948580265045166,1.9485771656036377,3.0583939860662213e-06,1.500949740409851,0.0,0.0,0.0,56.838172912597656,75.0,102.26261901855467,-0.0,610.69677734375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182373046875,0.9990000128746032,0.4876903593540191,0.3274765312671661,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773696780204773,0.1714335829019546,0.161926195025444,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172607421875,0.8589856028556824,0.232488751411438,0.1623354107141494,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371521592140198,0.1451996564865112,0.1375501006841659,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.806162416934967,0.1903496980667114,0.8541996479034424,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.782958984375,290.3226623535156,1.0,0.3679249882698059,1.0,1.0,0.0,1.0,-1.9726555347442627,1.9726524353027344,3.133508926111972e-06,1.5198122262954712,0.0,0.0,0.0,57.647247314453125,75.0,102.83338928222656,-0.0,631.6044311523438,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.9990000128746032,0.4938077926635742,0.3286559581756592,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.781459391117096,0.1747458428144455,0.1650323271751403,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613758087158203,0.2353236526250839,0.1642995476722717,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401818633079529,0.1477191299200058,0.139877513051033,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8090000748634338,0.1930706948041916,0.8662993311882019,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.794921875,290.3600158691406,1.0,0.3720248639583587,1.0,1.0,0.0,1.0,-1.997484803199768,1.9974815845489504,3.2120219657372218e-06,1.5392526388168335,0.0,0.0,0.0,58.51342391967773,78.0,103.25422668457033,-0.0,653.756103515625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.9990000128746032,0.4999769032001495,0.3299603760242462,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912353515625,0.7854883670806885,0.1781198382377624,0.1681984215974807,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921203613281,0.8636953830718994,0.238204538822174,0.16629658639431,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905944824219,0.7432846426963806,0.1503519266843795,0.1423205286264419,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915405273437,0.8117112517356873,0.1958448588848114,0.8786445260047913,290.3926696777344,287.523681640625,290.47332763671875,285.2799377441406,290.4713134765625,297.8062438964844,290.3974304199219,1.0,0.3762596845626831,1.0,1.0,0.0,1.0,-2.023010492324829,2.0230071544647217,3.2938335152721265e-06,1.5592254400253296,0.0,0.0,0.0,59.432464599609375,78.0,103.56375885009766,-0.0,677.1450805664062,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061997175216675,0.33137047290802,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894617319107056,0.1815537810325622,0.1714224070310592,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659576773643494,0.2411306351423263,0.1683257520198822,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464495897293091,0.1530849486589431,0.1448648422956466,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143234252929688,0.1986705213785171,0.8912264704704285,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8170166015625,290.43487548828125,1.0,0.3806174695491791,1.0,1.0,0.0,1.0,-2.049177408218384,2.0491740703582764,3.3788458040362457e-06,1.579686403274536,0.0,0.0,0.0,60.400184631347656,81.0,103.79032135009766,-0.0,701.7643432617188,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46807861328125,0.9990000128746032,0.5124785304069519,0.3328695297241211,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46636962890625,0.7933849692344666,0.185046911239624,0.1747033447027206,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671936035156,0.8681751489639282,0.244101732969284,0.1703868210315704,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657287597656,0.7496718168258667,0.1559097468852996,0.1475012302398681,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4666442871094,0.8168594241142273,0.2015468478202819,0.9040406942367554,290.4677429199219,287.4002685546875,290.5466613769531,285.3335876464844,290.5447082519531,297.8273620605469,290.4723815917969,1.0,0.3850893974304199,1.0,1.0,0.0,1.0,-2.075947999954224,2.075944662094116,3.4670185868890258e-06,1.600605845451355,0.0,0.0,0.0,61.41329574584961,81.0,103.95272064208984,-0.0,727.6217651367188,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.9990000128746032,0.5188151597976685,0.3344359397888183,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972670197486877,0.1885976046323776,0.1780393123626709,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703638911247253,0.2471170872449875,0.1724790334701538,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529478073120117,0.1588167548179626,0.1502192318439483,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.819342315196991,0.2044721692800521,0.9170782566070556,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.5099182128906,1.0,0.3896636962890625,1.0,1.0,0.0,1.0,-2.103270530700684,2.103266954421997,3.558258640623535e-06,1.6219427585601809,0.0,0.0,0.0,62.467044830322266,84.0,104.0691375732422,-0.0,754.7056884765625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.543212890625,0.9990000128746032,0.5252115726470947,0.3360568881034851,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5415954589844,0.8011124730110168,0.192205548286438,0.1814299523830413,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.8725337982177734,0.250176727771759,0.1746023744344711,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5409851074219,0.7562766075134277,0.161801591515541,0.153014063835144,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.82178795337677,0.2074460834264755,0.9303366541862488,290.5429077148437,287.27978515625,290.6199951171875,285.38775634765625,290.6180725097656,297.8470153808594,290.5474548339844,1.0,0.3943341076374054,1.0,1.0,0.0,1.0,-2.1311190128326416,2.131115198135376,3.652552777566598e-06,1.6436762809753418,0.0,0.0,0.0,63.55900192260742,84.0,104.14844512939452,-0.0,783.0328979492188,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316698551177979,0.3377116620540619,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049311637878418,0.1958694905042648,0.1848737150430679,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8747008442878723,0.2532801330089569,0.1767562329769134,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.759658932685852,0.1648576855659485,0.1558785438537597,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242155313491821,0.2104672789573669,0.9438086748123168,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564453125,290.58502197265625,1.0,0.3990903496742248,1.0,1.0,0.0,1.0,-2.159449338912964,2.1594455242156982,3.7498227811738616e-06,1.6657723188400269,0.0,0.0,0.0,64.68457794189453,87.0,104.20181274414062,-0.0,812.5942993164062,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6183776855469,0.9990000128746032,0.5381926894187927,0.3393894731998443,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.8086873292922974,0.1995898634195327,0.1883709728717804,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.8768738508224487,0.2564277946949005,0.1789409816265106,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.7630963325500488,0.1679832190275192,0.1588106006383896,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.826637864112854,0.2135359793901443,0.9574949145317078,290.6181335449219,287.1622619628906,290.6933288574219,285.4423828125,290.69146728515625,297.8656921386719,290.62255859375,1.0,0.4039285182952881,1.0,1.0,0.0,1.0,-2.1882483959198,2.188244581222534,3.85008843295509e-06,1.6882200241088867,0.0,0.0,0.0,65.84188842773438,87.0,104.233642578125,-0.0,843.4159545898438,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447807312011719,0.3410725593566894,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123342394828796,0.2033646404743194,0.1919194757938385,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790654540061951,0.2596184909343719,0.1811555474996566,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665889263153076,0.1711726486682891,0.1618042439222335,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829069197177887,0.2166503816843032,0.9713857769966124,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.8747863769531,290.6601257324219,1.0,0.4088388085365295,1.0,1.0,0.0,1.0,-2.2174715995788574,2.2174675464630127,3.953258328692755e-06,1.7109850645065308,0.0,0.0,0.0,67.02667999267578,105.0,104.250244140625,-0.0,875.4854736328125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.551232635974884,0.3480358123779297,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119699954986572,0.2072069942951202,0.195567175745964,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767693042755127,0.2628649473190307,0.1834352165460586,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.7662757635116577,0.1744375377893448,0.1649056077003479,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.827634871006012,0.219822272658348,0.985706388950348,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.88311767578125,290.69744873046875,1.0,0.4161229729652405,1.0,1.0,0.0,1.0,-2.2538654804229736,2.253861427307129,4.083425210410496e-06,1.7391295433044434,0.0,0.0,0.0,69.51213073730469,105.0,104.14788818359376,-0.0,920.38525390625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.55717933177948,0.3586618304252624,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.80901038646698,0.211108922958374,0.1993072926998138,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716301918029785,0.266158789396286,0.1857746392488479,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635147571563721,0.1777686923742294,0.1681065112352371,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237156271934509,0.2230374813079834,1.0004063844680786,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.88604736328125,290.7350158691406,1.0,0.4246324002742767,1.0,1.0,0.0,1.0,-2.2954275608062744,2.2954232692718506,4.235003416397376e-06,1.7713760137557983,0.0,0.0,0.0,72.9806900024414,108.0,104.28602600097656,-0.0,975.7564697265624,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.9990000128746032,0.5627948045730591,0.3667772114276886,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675476074219,0.8080291152000427,0.2150511294603347,0.2030753493309021,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.8687686324119568,0.2694824337959289,0.1881268471479416,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7669982910156,0.7626764178276062,0.1811455935239792,0.1713411957025528,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677001953125,0.8217329382896423,0.2262759059667587,1.015165090560913,290.7686767578125,286.9360046386719,290.8399963378906,285.552978515625,290.8382568359375,297.88427734375,290.77294921875,1.0,0.4319027662277221,1.0,1.0,0.0,1.0,-2.334151029586792,2.334146738052368,4.379174242785666e-06,1.8015953302383425,0.0,0.0,0.0,75.91410064697266,108.0,104.56449127197266,-0.0,1027.8245849609375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684421062469482,0.3736155927181244,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080438375473022,0.2190391570329666,0.2068728655576706,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670361042022705,0.2728430330753326,0.1904941648244857,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627840638160706,0.1845727711915969,0.1746101826429367,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207117319107056,0.2295434325933456,1.0299872159957886,290.80645751953125,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827819824219,290.8106689453125,1.0,0.4389340579509735,1.0,1.0,0.0,1.0,-2.37150502204895,2.371500492095948,4.52045378551702e-06,1.830637812614441,0.0,0.0,0.0,78.57840728759766,111.0,104.59772491455078,-0.0,1078.8955078125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8445129394531,0.9990000128746032,0.5741812586784363,0.3796800971031189,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431701660156,0.8086563348770142,0.2230758219957351,0.2107091695070266,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8437194824219,0.865985631942749,0.2762440145015716,0.1928842365741729,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426208496094,0.7634637951850891,0.1880524307489395,0.1779220402240753,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8432922363281,0.8202740550041199,0.2328453958034515,1.044924259185791,290.84423828125,286.8272705078125,290.913330078125,285.6088256835937,290.9116516113281,297.8821716308594,290.8483581542969,1.0,0.445733904838562,1.0,1.0,0.0,1.0,-2.408193826675415,2.408189058303833,4.661470484279562e-06,1.859147429466248,0.0,0.0,0.0,81.09497833251953,111.0,104.58426666259766,-0.0,1130.085693359375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800349116325378,0.3850640654563904,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097659945487976,0.2271568030118942,0.2145838439464569,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655100464820862,0.2796815633773803,0.1952971518039703,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646291255950928,0.191579520702362,0.1812756806612014,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203335404396057,0.2361801415681839,1.05998694896698,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523366689682007,1.0,1.0,0.0,1.0,-2.444340944290161,2.444336175918579,4.802585863217246e-06,1.887224793434143,0.0,0.0,0.0,83.47959899902344,114.0,104.54167938232422,-0.0,1181.5257568359375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198913574219,0.9990000128746032,0.5859309434890747,0.389936089515686,297.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186096191406,0.8111916780471802,0.2311983406543731,0.2184672206640243,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91912841796875,0.865427553653717,0.2830738425254822,0.1977115720510482,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.7661123871803284,0.1950689256191253,0.1846406459808349,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9187316894531,0.8207266926765442,0.2394649982452392,1.0750423669815063,290.9196472167969,286.4684143066406,290.9866638183594,285.6649780273437,290.9850158691406,297.88330078125,290.92364501953125,1.0,0.4587606787681579,1.0,1.0,0.0,1.0,-2.4798922538757324,2.479887247085572,4.943490239384119e-06,1.9148368835449217,0.0,0.0,0.0,85.76219940185547,114.0,104.48599243164062,-0.0,1233.2130126953125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.591778576374054,0.3946830034255981,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125443458557129,0.2351188957691192,0.2222632020711898,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653436899185181,0.2863470613956451,0.2000602036714553,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675195336341858,0.1984347105026245,0.1879179030656814,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210816979408264,0.2426169067621231,1.0896345376968384,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8834228515625,290.96124267578125,1.0,0.4650067090988159,1.0,1.0,0.0,1.0,-2.514448404312134,2.5144433975219727,5.082461029815022e-06,1.9416794776916504,0.0,0.0,0.0,88.01451110839844,117.0,104.42340850830078,-0.0,1284.8985595703125,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.9990000128746032,0.5975770354270935,0.3993735611438751,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99395751953125,0.8137664794921875,0.2389404028654098,0.2259552776813507,297.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944152832031,0.8651986122131348,0.289529800415039,0.202335849404335,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.7687825560569763,0.2016949951648712,0.1910870522260666,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.821336030960083,0.2456560432910919,1.1036771535873413,290.99493408203125,286.12420654296875,291.0599975585937,285.7214050292969,291.05841064453125,297.8830261230469,290.9988098144531,1.0,0.4710757434368133,1.0,1.0,0.0,1.0,-2.547935724258423,2.5479304790496826,5.218999376666034e-06,1.967687964439392,0.0,0.0,0.0,90.24723815917967,117.0,104.34405517578124,-0.0,1336.443359375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
