time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033326387405396,0.4039578735828399,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149222731590271,0.2426846921443939,0.2295635640621185,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650562763214111,0.2926479578018188,0.2045572996139526,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699615359306335,0.204868659377098,0.1941648870706558,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215458989143372,0.2486031651496887,1.1172590255737305,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8821716308594,291.03631591796875,1.0,0.4769773483276367,1.0,1.0,0.0,1.0,-2.5804672241210938,2.5804617404937744,5.353389951778809e-06,1.9929511547088623,0.0,0.0,0.0,92.45011138916016,120.0,104.25404357910156,-0.0,1387.854248046875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090563535690308,0.4083976745605469,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160596489906311,0.2463673502206802,0.233104720711708,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649633526802063,0.2957189083099365,0.2067387849092483,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711038589477539,0.2079696059226989,0.1971659362316131,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217542767524719,0.2514734268188476,1.1304558515548706,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809814453125,291.07379150390625,1.0,0.4827205836772918,1.0,1.0,0.0,1.0,-2.6121420860290527,2.6121366024017334,5.4858901421539485e-06,2.017547369003296,0.0,0.0,0.0,94.614990234375,120.0,104.16055297851562,-0.0,1439.140625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147602796554565,0.4126643538475036,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817212700843811,0.2500005960464477,0.2365913093090057,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649523258209229,0.2987555861473083,0.2088906168937683,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722440361976624,0.2110087424516677,0.2001011818647384,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219918608665466,0.2542786598205566,1.1433242559432983,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.879638671875,291.1112365722656,1.0,0.4883125424385071,1.0,1.0,0.0,1.0,-2.643035411834717,2.6430296897888184,5.616680482489755e-06,2.0415360927581787,0.0,0.0,0.0,96.73514556884766,123.0,104.06877136230467,-0.0,1490.297119140625,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9990000128746032,0.620456874370575,0.4167570471763611,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.8183985352516174,0.2535982131958008,0.2400379031896591,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.8650346398353577,0.3017702400684356,0.2110226899385452,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.7734032273292542,0.2140004783868789,0.2029854357242584,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.8222752213478088,0.2570341527462005,1.1559394598007202,291.1449584960937,285.6564025878906,291.2066650390625,285.8349304199219,291.20513916015625,297.878173828125,291.14862060546875,1.0,0.4937743246555328,1.0,1.0,0.0,1.0,-2.6732828617095947,2.6732771396636963,5.746227543568239e-06,2.0650222301483154,0.0,0.0,0.0,98.81287384033205,123.0,103.9795150756836,-0.0,1541.4530029296875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261552572250366,0.4206649959087372,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196317553520203,0.2571674585342407,0.2434519082307815,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652220964431763,0.3047693967819214,0.2131401896476745,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745977640151978,0.2169519066810608,0.2058257907629013,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226175308227539,0.2597472369670868,1.1683367490768433,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.876708984375,291.1859741210937,1.0,0.4991127252578735,1.0,1.0,0.0,1.0,-2.702937602996826,2.702931880950928,5.874668659089366e-06,2.088047504425049,0.0,0.0,0.0,100.84535217285156,126.0,103.89559173583984,-0.0,1592.6136474609375,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.9990000128746032,0.6318628191947937,0.4243871867656708,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8209196329116821,0.2607145011425018,0.2468398660421371,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8655182719230652,0.3077582120895386,0.2152472287416458,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184143066406,0.7758371829986572,0.2198696136474609,0.2086290419101715,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.823025107383728,0.2624246776103973,1.180549144744873,291.2197265625,285.6387939453125,291.2799987792969,285.8919982910156,291.27850341796875,297.87530517578125,291.2232971191406,1.0,0.5043370723724365,1.0,1.0,0.0,1.0,-2.732059955596924,2.7320539951324463,6.002182999509387e-06,2.110658407211304,0.0,0.0,0.0,102.83251953125,126.0,103.81753540039062,-0.0,1643.8133544921875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375864744186401,0.427923172712326,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222682476043701,0.2642453014850616,0.2502078413963318,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659257292747498,0.3107413053512573,0.2173474878072738,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771298289299011,0.2227600216865539,0.2114016413688659,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235034346580505,0.2650728523731231,1.192607879638672,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8740234375,291.2605895996094,1.0,0.5094566941261292,1.0,1.0,0.0,1.0,-2.760708332061768,2.76070237159729,6.128957465989515e-06,2.1329009532928467,0.0,0.0,0.0,104.77458953857422,129.0,103.74603271484376,-0.0,1695.091796875,1.0,283.1443786621094,288.508544921875,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.518268789567001e-21,4.2591347986802825e-21,4.2591343947835005e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.9990000128746032,0.6429588198661804,0.4313066005706787,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88531494140625,0.8236578702926636,0.2676233351230621,0.2535562217235565,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597717285156,0.8664167523384094,0.3135293424129486,0.2194386571645736,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9138488769531,0.7784576416015625,0.2255093306303024,0.2141456604003906,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8850402832031,0.8240323066711426,0.2675555646419525,1.2045189142227173,290.818603515625,285.6211853027344,291.35333251953125,285.9492492675781,291.35186767578125,297.87091064453125,290.44171142578125,1.0,0.5144826173782349,1.0,1.0,0.0,1.0,-2.7889227867126465,2.78891658782959,6.255116204556543e-06,2.154811143875122,0.9988563656806946,0.9988563656806946,0.0,106.68016815185548,129.0,6146.47021484375,-0.0,1746.513427734375,1.0,283.1495666503906,290.99432373046875,285.4189147949219,285.7063903808594,293.1499938964844,293.1499938964844,283.1499938964844,1678.343505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7499293088912964,0.7499444484710693,1.3701544787636524e-07,4.019903182983398,4.01989221572876,1.133780551754171e-05,0.0,0.0,-0.0,2907.10986328125,0.0,16.412769317626953,1813.6502685546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7189025878906,0.9990000128746032,0.6341899037361145,0.4430679678916931,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8176731467247009,0.265150249004364,0.2544755935668945,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494812011719,0.8583104014396667,0.3085428774356842,0.2191107869148254,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.7722123265266418,0.223235934972763,0.2148176729679107,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.8171499371528625,0.2640596032142639,1.2046808004379272,287.728271484375,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7558288574219,287.5991516113281,1.0,0.5188499689102173,1.0,1.0,0.0,1.0,-2.804826259613037,2.8048200607299805,6.3282368500949815e-06,2.167822360992432,0.9801137447357178,0.9801137447357178,0.0,110.35391998291016,132.0,12432.4013671875,-0.0,1788.3154296875,1.0,283.1499938964844,287.7701110839844,286.55633544921875,287.1813049316406,293.1499938964844,293.1499938964844,283.1499938964844,1781.1734619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8782258629798889,0.8782278299331665,5.3967717406067095e-08,4.261758327484131,4.261748790740967,9.821434105106164e-06,0.0,0.0,-0.0,2982.152099609375,0.0,21.03508758544922,1894.8656005859373,0.0,0.0,0.2282538563013076,1.0,0.0,3.0,1.0,0.0
12042780,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.9990000128746032,0.6181875467300415,0.4694360494613647,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75274658203125,0.7980127334594727,0.2594383656978607,0.2505892813205719,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471618652344,0.8364982604980469,0.2997950315475464,0.2142191231250763,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.7534740567207336,0.2180417478084564,0.2113137245178222,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75299072265625,0.7962488532066345,0.2570472657680511,1.181047439575195,286.738037109375,285.6036071777344,291.4266662597656,286.00665283203125,291.4252014160156,297.5936889648437,286.6851806640625,1.0,0.521510660648346,1.0,1.0,0.0,1.0,-2.793390989303589,2.793384552001953,6.277820830291603e-06,2.159480571746826,0.9773614406585692,0.9773614406585692,0.0,117.08624267578124,132.0,14099.2880859375,-0.0,1802.8128662109373,1.0,283.1499938964844,286.36676025390625,287.5429077148437,288.1153564453125,293.1499938964844,293.1499938964844,283.1499938964844,3126.6591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1594634056091309,1.159465789794922,8.983902688441958e-08,4.265794277191162,4.265784740447998,9.78703610599041e-06,0.0,0.0,-0.0,3187.749755859375,0.0,47.94819259643555,1895.41943359375,0.0,0.0,0.2937982082366943,1.0,0.0,3.0,1.0,0.0
12042840,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28643798828125,0.9990000128746032,0.6013824939727783,0.4962885677814483,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982482910156,0.7774495482444763,0.253745973110199,0.2454721331596374,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.8152357339859009,0.2917575538158417,0.2085601687431335,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3025207519531,0.7351385951042175,0.212739422917366,0.2066228836774826,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984924316406,0.7742947936058044,0.2498826682567596,1.150537371635437,286.2899169921875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.44171142578125,286.260009765625,1.0,0.5228108763694763,1.0,1.0,0.0,1.0,-2.7704172134399414,2.7704110145568848,6.175240741868038e-06,2.1418392658233643,0.9774565696716307,0.9774565696716307,0.0,123.93102264404295,120.0,15000.349609375,-0.0,1800.0068359375,1.0,283.1499938964844,285.8400573730469,288.4286499023437,289.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,4586.49169921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.404019832611084,1.4040231704711914,1.3154004818716208e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3432.816650390625,0.0,85.13230895996094,1895.4366455078125,0.0,0.0,0.3562144637107849,1.0,0.0,3.0,1.0,0.0
12042900,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.9990000128746032,0.5854578614234924,0.513946533203125,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989624023437,0.7632665634155273,0.2487929165363311,0.240652859210968,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7993488311767578,0.2851614952087402,0.2036241292953491,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.7222585082054138,0.2079909294843673,0.2020817399024963,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.7587030529975891,0.2434140741825103,1.1209787130355835,285.99273681640625,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3193664550781,285.9706726074219,1.0,0.5210064053535461,1.0,1.0,0.0,1.0,-2.738950252532959,2.738944292068481,6.036112154106377e-06,2.1176774501800537,0.9772309064865112,0.9772309064865112,0.0,128.07565307617188,120.0,15636.6748046875,-0.0,1771.68115234375,1.0,283.1499938964844,285.5018920898437,289.2924499511719,289.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,6311.103515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0376360081136226,1.0,0.0,0.0,1.6468875408172607,1.6468923091888428,1.809763290339106e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.33203125,0.0,137.39541625976562,1895.4371337890625,0.0,0.0,0.4126404225826263,1.0,0.0,3.0,1.0,0.0
12042960,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.9974110722541808,0.5710464715957642,0.5204600691795349,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7531384825706482,0.2446964830160141,0.2365302890539169,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7875102758407593,0.2798731327056885,0.199599876999855,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7121913433074951,0.2039149105548858,0.1980616301298141,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.7472143769264221,0.2378214001655578,1.094684362411499,285.7861633300781,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.24371337890625,285.7698974609375,1.0,0.5174326300621033,1.0,1.0,0.0,1.0,-2.7008957862854004,2.700889825820923,5.87052045375458e-06,2.088717222213745,0.9759114384651184,0.9759114384651184,0.0,130.4937286376953,108.0,15998.841796875,-0.0,1725.93017578125,1.0,283.1499938964844,285.26763916015625,290.1355285644531,290.8187561035156,293.1499938964844,293.1499938964844,283.1499938964844,7984.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1828082501888275,1.0,0.0,0.0,1.8516360521316528,1.8516418933868408,2.287729330419097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.28466796875,0.0,195.2996826171875,1895.4371337890625,0.0,0.0,0.4652008414268493,1.0,0.0,3.0,1.0,0.0
12043020,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9858200550079346,0.56035977602005,0.5092968344688416,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.7441988587379456,0.2413631230592727,0.2331789284944534,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177978515625,0.7769992351531982,0.2756060361862182,0.196391686797142,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.7022135257720947,0.2004528492689132,0.1946543604135513,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7369675636291504,0.2329804450273513,1.0720704793930054,285.615234375,285.61993408203125,291.5733337402344,286.1218566894531,291.5718078613281,297.2000732421875,285.601318359375,1.0,0.5118670463562012,1.0,1.0,0.0,1.0,-2.6480154991149902,2.648009777069092,5.64235779165756e-06,2.047561883926392,0.9742470979690552,0.9742470979690552,0.0,132.4910430908203,108.0,16198.556640625,-0.0,1658.416015625,1.0,283.1499938964844,285.07470703125,290.6227111816406,291.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,9839.4462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645853102207184,1.0,0.0,0.0,2.052266359329224,2.052273750305176,2.810353123550158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.416015625,0.0,266.0419921875,1895.4371337890625,0.0,217.1090240478516,0.5112524032592773,1.0,0.0,3.0,1.0,0.0
12043080,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.9807352423667908,0.553118884563446,0.5014052987098694,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7408429384231567,0.2387451827526092,0.2303888201713562,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7728020548820496,0.2721977531909942,0.1937327980995178,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.697817862033844,0.1975971013307571,0.1916873008012771,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.7321638464927673,0.2288689166307449,1.0521029233932495,285.4899597167969,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1673278808594,285.4797058105469,1.0,0.5055226683616638,1.0,1.0,0.0,1.0,-2.6044087409973145,2.604403257369995,5.457506176753668e-06,2.0135726928710938,0.971587061882019,0.971587061882019,0.0,131.36346435546875,96.0,16300.0087890625,-0.0,1591.922119140625,1.0,283.1499938964844,284.9342041015625,290.56329345703125,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11499.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039747357368469,1.0,0.0,0.0,2.2153170108795166,2.2153255939483643,3.274652158324898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.68310546875,0.0,334.7786560058594,1895.4371337890625,0.0,519.2658081054688,0.5536413192749023,1.0,0.0,3.0,1.0,0.0
12043140,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.9808681011199952,0.5479633212089539,0.495848000049591,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7412504553794861,0.2367371022701263,0.2281315922737121,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7728760242462158,0.2694942653179168,0.1915519833564758,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.6974175572395325,0.1952830404043197,0.1891698390245437,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.7310460209846497,0.2254209518432617,1.0348212718963623,285.3896789550781,285.65093994140625,291.64666748046875,286.1795959472656,291.64508056640625,297.13934326171875,285.38140869140625,1.0,0.4987738132476806,1.0,1.0,0.0,1.0,-2.568594694137573,2.568589210510254,5.308017989591463e-06,1.9856698513031008,0.9689316749572754,0.9689316749572754,0.0,128.1416473388672,96.0,16399.68359375,-0.0,1528.66455078125,1.0,283.1499938964844,284.819091796875,290.2801818847656,291.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,13286.4140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995379686355591,1.0,0.0,0.0,2.375373125076294,2.375382900238037,3.76493147768997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.544189453125,0.0,413.0304565429688,1895.4371337890625,0.0,926.23046875,0.5898208618164062,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.984614372253418,0.544064462184906,0.491703063249588,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.744438648223877,0.2352331131696701,0.2263347506523132,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.7760637998580933,0.2673383355140686,0.1897579729557037,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.6999873518943787,0.1934316158294677,0.1870623528957367,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.7326568365097046,0.2225434780120849,1.019997239112854,285.3173522949219,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1185302734375,285.31121826171875,1.0,0.4918549656867981,1.0,1.0,0.0,1.0,-2.538945198059082,2.538940191268921,5.185869667911902e-06,1.962583065032959,0.9654853343963624,0.9654853343963624,0.0,123.5657958984375,84.0,16455.96484375,-0.0,1469.1951904296875,1.0,283.1499938964844,284.736083984375,289.9396667480469,291.2615051269531,293.1499938964844,293.1499938964844,283.1499938964844,14790.9189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541048884391785,1.0,0.0,0.0,2.5007333755493164,2.500744104385376,4.172805176949624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.8671875,0.0,482.2691955566406,1895.4371337890625,0.0,1269.106201171875,0.6230813264846802,1.0,0.0,3.0,1.0,0.0
12043260,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9907227754592896,0.5409209132194519,0.4884111285209656,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.7499170303344727,0.2341408431529998,0.2249310612678527,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.7817472815513611,0.2656041383743286,0.1882728338241577,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.7049320340156555,0.1919667571783065,0.1853168159723281,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.736469030380249,0.2201402485370636,1.007328748703003,285.25701904296875,285.6789855957031,291.7200012207031,286.2373962402344,291.7183837890625,297.1037292480469,285.2519226074219,1.0,0.4849113225936889,1.0,1.0,0.0,1.0,-2.5141923427581787,2.5141870975494385,5.08501989315846e-06,1.9433205127716064,0.9621713757514954,0.9621713757514954,0.0,118.13113403320312,84.0,16525.33203125,-0.0,1413.573974609375,1.0,283.1499938964844,284.6645812988281,289.6441650390625,290.943603515625,293.1499938964844,293.1499938964844,283.1499938964844,16410.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677944540977478,1.0,0.0,0.0,2.625893831253052,2.625905752182007,4.60095179732889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.052978515625,0.0,558.9166259765625,1895.4371337890625,0.0,1441.2335205078125,0.6508206725120544,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.9981958866119384,0.5382605195045471,0.4856221675872803,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7574225664138794,0.2333794832229614,0.2238501906394958,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7895335555076599,0.2641910314559936,0.187025249004364,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7117696404457092,0.1908176988363266,0.1838759183883667,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.7421677112579346,0.2181200236082077,0.9964489340782166,285.21368408203125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2099304199219,1.0,0.4780211746692657,1.0,1.0,0.0,1.0,-2.4931628704071045,2.493157863616944,5.00017131344066e-06,1.9269752502441408,0.958173394203186,0.958173394203186,0.0,112.19093322753906,72.0,16567.685546875,-0.0,1361.51611328125,1.0,283.1499938964844,284.61328125,289.4290771484375,290.6853942871094,293.1499938964844,293.1499938964844,283.1499938964844,17707.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681322455406189,1.0,0.0,0.0,2.720071792602539,2.7200849056243896,4.936897539664642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.708251953125,0.0,621.7866821289062,1895.4371337890625,0.0,1466.5865478515625,0.6765698194503784,1.0,0.0,3.0,1.0,0.0
12043380,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.9990000128746032,0.536454975605011,0.474830687046051,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.764119565486908,0.2328585535287857,0.223086729645729,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.7962366938591003,0.2629907429218292,0.1859997510910034,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7173793911933899,0.1898999363183975,0.1827408820390701,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7470780611038208,0.2163857221603393,0.9872891902923584,285.1732788085937,285.7041320800781,291.7933349609375,286.2952575683594,291.79168701171875,297.0868835449219,285.1693115234375,1.0,0.4708166122436523,1.0,1.0,0.0,1.0,-2.465775489807129,2.465770483016968,4.891323442279827e-06,1.905980110168457,0.954347848892212,0.954347848892212,0.0,107.14724731445312,72.0,16581.5703125,-0.0,1306.1357421875,1.0,283.1499938964844,284.5638427734375,289.2962951660156,290.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,19136.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727059483528137,1.0,0.0,0.0,2.8172249794006348,2.8172388076782227,5.295858613862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.999267578125,0.0,691.634033203125,1895.4371337890625,0.0,1402.3731689453125,0.6975674033164978,1.0,0.0,3.0,1.0,0.0
12043440,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.9990000128746032,0.5363563299179077,0.460401177406311,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7714009881019592,0.2325273156166076,0.2225263863801956,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.8033702969551086,0.2619439661502838,0.1851008534431457,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.7232215404510498,0.1891669631004333,0.1818028539419174,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7525387406349182,0.2148960828781128,0.979315459728241,285.1396179199219,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363830566406,1.0,0.4633261561393738,1.0,1.0,0.0,1.0,-2.435973644256592,2.4359688758850098,4.773795353685273e-06,1.882878661155701,0.9498208165168762,0.9498208165168762,0.0,102.17720794677734,60.0,16542.87890625,-0.0,1249.3448486328125,1.0,283.1499938964844,284.52508544921875,289.2304382324219,290.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,20232.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581096649169922,1.0,0.0,0.0,2.886901378631592,2.886916160583496,5.561055900216161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.094482421875,0.0,745.0445556640625,1895.4371337890625,0.0,1297.155517578125,0.7174410820007324,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9990000128746032,0.5377817153930664,0.4447178840637207,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7800412178039551,0.2323561459779739,0.2221257835626602,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8115755319595337,0.261022686958313,0.1842954605817794,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7300394177436829,0.1885906010866165,0.1810206025838852,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7593122720718384,0.2136252522468567,0.9723584055900574,285.1072692871094,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.10418701171875,1.0,0.4556546807289123,1.0,1.0,0.0,1.0,-2.4063832759857178,2.406378507614136,4.65855555376038e-06,1.859938144683838,0.9454927444458008,0.9454927444458008,0.0,97.01921081542967,60.0,16507.4453125,-0.0,1193.2781982421875,1.0,283.1499938964844,284.48681640625,289.21533203125,290.36053466796875,293.1499938964844,293.1499938964844,283.1499938964844,21489.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417717933654785,1.0,0.0,0.0,2.962350368499756,2.9623656272888184,5.855529252585256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.331298828125,0.0,806.1288452148438,1895.4371337890625,0.0,1185.05126953125,0.7332392334938049,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.540645956993103,0.4279122650623321,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7900626063346863,0.2323170304298401,0.2218561172485351,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.820547878742218,0.2602027356624603,0.1835634857416153,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7379538416862488,0.1881429553031921,0.1803664714097976,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7674705982208252,0.2125341594219207,0.9662657380104064,285.08221435546875,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796813964844,1.0,0.447823703289032,1.0,1.0,0.0,1.0,-2.3768844604492188,2.376879930496216,4.545120646071155e-06,1.837064743041992,0.9405531287193298,0.9405531287193298,0.0,91.73763275146484,63.0,16445.158203125,-0.0,1138.061279296875,1.0,283.1499938964844,284.4582824707031,289.2345886230469,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22413.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263123750686646,1.0,0.0,0.0,3.0132689476013184,3.013284921646118,6.058556323296216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.244873046875,0.0,849.521728515625,1895.4371337890625,0.0,1084.893798828125,0.7486357092857361,1.0,0.0,3.0,1.0,0.0
12043620,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.5445670485496521,0.415016621351242,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7982725501060486,0.2323984950780868,0.2217500060796737,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8275169134140015,0.2594775557518005,0.182932823896408,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7444144487380981,0.1878125667572021,0.1798727363348007,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7740172147750854,0.2115838080644607,0.9611068367958068,285.0587158203125,285.74560546875,291.94000244140625,286.4110412597656,291.9382629394531,297.085693359375,285.0566711425781,1.0,0.4421075880527496,1.0,1.0,0.0,1.0,-2.3537018299102783,2.3536975383758545,4.456671376829036e-06,1.818910360336304,0.935867190361023,0.935867190361023,0.0,87.78297424316406,63.0,16419.466796875,-0.0,1096.3341064453125,1.0,283.1499938964844,284.43048095703125,289.2757873535156,290.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,23531.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132628917694092,1.0,0.0,0.0,3.072279214859009,3.072295904159546,6.298174071162066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.698486328125,0.0,901.8721923828124,1895.4371337890625,0.0,1005.1275634765624,0.7605127692222595,1.0,0.0,3.0,1.0,0.0
12043680,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.5488476753234863,0.4047710299491882,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8051667213439941,0.2325738668441772,0.2217736989259719,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8331912159919739,0.2588275074958801,0.1823819130659103,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7498639225959778,0.187572106719017,0.1795057505369186,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7793607711791992,0.2107121795415878,0.9565701484680176,285.0439453125,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.0425720214844,1.0,0.4373853802680969,1.0,1.0,0.0,1.0,-2.3348639011383057,2.3348593711853027,4.385608463053359e-06,1.8042361736297607,0.93067866563797,0.93067866563797,0.0,84.70716094970703,66.0,16399.4921875,-0.0,1063.5233154296875,1.0,283.1499938964844,284.4128112792969,289.3287353515625,290.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,24319.310546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032732129096985,1.0,0.0,0.0,3.1091976165771484,3.109214782714844,6.45044963221153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.341064453125,0.0,936.1744384765624,1895.4371337890625,0.0,947.179443359375,0.7725788950920105,1.0,0.0,3.0,1.0,0.0
12043740,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5529611706733704,0.396539956331253,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8108707666397095,0.2328228950500488,0.2218981683254242,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8378584384918213,0.2582384645938873,0.1818948537111282,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7544780969619751,0.1874010860919952,0.1792355477809906,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.783692479133606,0.2099121809005737,0.9524602890014648,285.0299987792969,285.7619323730469,292.0133361816406,286.4689025878906,292.0115661621094,297.1241455078125,285.0287780761719,1.0,0.4335428774356842,1.0,1.0,0.0,1.0,-2.3192737102508545,2.3192694187164307,4.3272516450088006e-06,1.792091965675354,0.9257972240447998,0.9257972240447998,0.0,82.27108764648438,66.0,16406.205078125,-0.0,1037.1676025390625,1.0,283.1499938964844,284.3944091796875,289.38677978515625,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,25328.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596500039100647,1.0,0.0,0.0,3.1559083461761475,3.155925989151001,6.645720986853121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.87109375,0.0,980.77392578125,1895.4371337890625,0.0,909.499267578125,0.781531810760498,1.0,0.0,3.0,1.0,0.0
12043800,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.556626558303833,0.3900506496429443,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8154405355453491,0.2331336438655853,0.2221022397279739,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8415860533714294,0.2577012777328491,0.1814585030078888,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758277952671051,0.1872868537902832,0.1790410280227661,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7870893478393555,0.2092003971338272,0.9487848281860352,285.0221252441406,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304633438587188,1.0,1.0,0.0,1.0,-2.3065459728240967,2.306541681289673,4.279911991034169e-06,1.7821762561798096,0.920456051826477,0.920456051826477,0.0,80.36803436279297,69.0,16412.1171875,-0.0,1016.2281494140624,1.0,283.1499938964844,284.3838195800781,289.44384765625,290.5430603027344,293.1499938964844,293.1499938964844,283.1499938964844,26013.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925324559211731,1.0,0.0,0.0,3.18235182762146,3.1823697090148926,6.75755643442244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.801513671875,0.0,1007.3192749023438,1895.4371337890625,0.0,888.0718994140625,0.7911155223846436,1.0,0.0,3.0,1.0,0.0
12043860,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.559799313545227,0.3850528597831726,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8190939426422119,0.2334990799427032,0.2223767638206482,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8444565534591675,0.257209837436676,0.1810678392648697,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7613189816474915,0.1872216016054153,0.1789117604494094,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.789656937122345,0.2085671722888946,0.945566952228546,285.01422119140625,285.7753295898437,292.086669921875,286.5267333984375,292.0848999023437,297.1546630859375,285.0136108398437,1.0,0.4280495643615722,1.0,1.0,0.0,1.0,-2.2963781356811523,2.2963738441467285,4.2422911974426825e-06,1.7742551565170288,0.9154484272003174,0.9154484272003174,0.0,78.90998840332031,69.0,16442.103515625,-0.0,999.8958740234376,1.0,283.1499938964844,284.3716125488281,289.49737548828125,290.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,26944.765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908659100532532,1.0,0.0,0.0,3.219823122024536,3.219841718673706,6.917630344105419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.166259765625,0.0,1045.4031982421875,1895.4371337890625,0.0,879.2132568359375,0.797881543636322,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5625225901603699,0.3813866972923279,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8219379782676697,0.2339125275611877,0.2227108627557754,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8465092778205872,0.256758838891983,0.1807150989770889,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636268734931946,0.187198132276535,0.1788367480039596,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914305925369263,0.2079925537109375,0.942707896232605,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.0112609863281,1.0,0.426215648651123,1.0,1.0,0.0,1.0,-2.288424015045166,2.288419723510742,4.212985459162155e-06,1.7680596113204956,0.9100290536880492,0.9100290536880492,0.0,77.83589172363281,72.0,16470.076171875,-0.0,987.4710083007812,1.0,283.1499938964844,284.3660888671875,289.54510498046875,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27552.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908041596412659,1.0,0.0,0.0,3.238391399383545,3.238410234451294,6.997646551099024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.618896484375,0.0,1065.560791015625,1895.4371337890625,0.0,878.8866577148438,0.8056076169013977,1.0,0.0,3.0,1.0,0.0
12043980,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.5648509860038757,0.3789000809192657,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8240626454353333,0.2343680113554,0.2230992913246154,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8478065133094788,0.2563440501689911,0.1803980320692062,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7652507424354553,0.1872103661298751,0.1788099557161331,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7924647331237793,0.2074608951807022,0.9401315450668336,285.0079040527344,285.7857971191406,292.1600036621094,286.5845031738281,292.158203125,297.1786804199219,285.0077514648437,1.0,0.4248873293399811,1.0,1.0,0.0,1.0,-2.282392740249634,2.282388687133789,4.1908388084266335e-06,1.7633633613586426,0.9049614071846008,0.9049614071846008,0.0,77.09329986572266,72.0,16519.203125,-0.0,978.382080078125,1.0,283.1499938964844,284.3583679199219,289.5874938964844,290.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,28428.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918213129043579,1.0,0.0,0.0,3.268836736679077,3.2688558101654053,7.129839332264964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.88916015625,0.0,1098.2811279296875,1895.4371337890625,0.0,884.281494140625,0.8107189536094666,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668309330940247,0.3774682581424713,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8255318999290466,0.2348601818084716,0.223533034324646,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8484026193618774,0.2559617757797241,0.1801106631755828,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662352323532104,0.1872528642416,0.1788227558135986,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7928075790405273,0.2069602757692337,0.937759816646576,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.009033203125,1.0,0.4239991903305053,1.0,1.0,0.0,1.0,-2.278012752532959,2.278008460998535,4.174796231382061e-06,1.7599544525146484,0.8995238542556763,0.8995238542556763,0.0,76.64037322998047,75.0,16564.576171875,-0.0,972.1441650390624,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,28981.001953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933763384819031,1.0,0.0,0.0,3.2813963890075684,3.281415700912476,7.184734158727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.28466796875,0.0,1113.23046875,1895.4371337890625,0.0,892.5896606445312,0.8170349597930908,1.0,0.0,3.0,1.0,0.0
12044100,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684982538223267,0.3769618570804596,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.826421856880188,0.2353846728801727,0.2240086048841476,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483768701553345,0.2556091547012329,0.1798520386219024,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666478753089905,0.1873213350772857,0.1788711547851562,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925314903259277,0.2064825147390365,0.9355520606040956,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0087280273437,1.0,0.4234947562217712,1.0,1.0,0.0,1.0,-2.275068998336792,2.275064706802368,4.164036909060087e-06,1.757665514945984,0.8944498300552368,0.8944498300552368,0.0,76.43869018554688,75.0,16628.615234375,-0.0,968.3623657226562,1.0,283.1499938964844,284.3521423339844,289.65777587890625,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951822996139526,1.0,0.0,0.0,3.3063952922821045,3.30641508102417,7.294623287634749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.822021484375,0.0,1141.54443359375,1895.4371337890625,0.0,902.329833984375,0.8208719491958618,1.0,0.0,3.0,1.0,0.0
