time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698808431625366,0.3772774040699005,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267914652824402,0.2359380275011062,0.22451913356781,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477945327758789,0.2552839517593384,0.179617553949356,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.766544759273529,0.187412217259407,0.178948774933815,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916960716247559,0.2060216814279556,0.9334625601768494,285.0121765136719,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233248829841614,1.0,1.0,0.0,1.0,-2.2733609676361084,2.273356914520264,4.15780550611089e-06,1.756340265274048,0.8890458941459656,0.8890458941459656,0.0,76.45807647705078,78.0,16687.48046875,-0.0,966.7008056640624,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179931640625,293.1499938964844,293.1499938964844,283.1499938964844,30329.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969575047492981,1.0,0.0,0.0,3.314281702041626,3.3143017292022705,7.329463187488727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.02734375,0.0,1152.234375,1895.4371337890625,0.0,912.0005493164062,0.8200963735580444,1.0,0.0,3.0,1.0,0.0
12044220,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.5710253119468689,0.3782925903797149,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8267252445220947,0.2365259677171707,0.2250651866197586,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8467511534690857,0.2549949288368225,0.179409310221672,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7660098075866699,0.1875297725200653,0.1790552586317062,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7903908491134644,0.2055817395448684,0.9314846992492676,285.02252197265625,285.7979431152344,292.3066711425781,286.69976806640625,292.30487060546875,297.2042541503906,285.0236511230469,1.0,0.4234452247619629,1.0,1.0,0.0,1.0,-2.2727367877960205,2.2727324962615967,4.155534497840563e-06,1.7558588981628418,0.8841463923454285,0.8841463923454285,0.0,76.66683959960938,78.0,16734.3671875,-0.0,966.8751831054688,1.0,283.1499938964844,284.36297607421875,289.7154541015625,290.84930419921875,293.1499938964844,293.1499938964844,283.1499938964844,30379.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984792113304138,1.0,0.0,0.0,3.2943203449249268,3.294339895248413,7.241440016514389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.78515625,0.0,1134.333984375,1895.4371337890625,0.0,920.3672485351562,0.8181933164596558,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.5719578266143799,0.3798953294754028,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8263070583343506,0.2371494770050048,0.2256508916616439,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453425168991089,0.2547439336776733,0.1792320162057876,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651283144950867,0.1876746118068695,0.1791935265064239,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7887066006660461,0.2051633894443512,0.9296320676803588,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071533203125,285.03448486328125,1.0,0.4238206744194031,1.0,1.0,0.0,1.0,-2.2730917930603027,2.273087739944458,4.156840077484958e-06,1.7561407089233398,0.8789548277854919,0.8789548277854919,0.0,77.037841796875,81.0,16795.123046875,-0.0,968.6735229492188,1.0,283.1499938964844,284.3720703125,289.7422790527344,290.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,30516.822265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997618436813354,1.0,0.0,0.0,3.281357765197754,3.28137731552124,7.184564765339019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.354736328125,0.0,1123.5263671875,1895.4371337890625,0.0,927.474853515625,0.8124297261238098,1.0,0.0,3.0,1.0,0.0
12044340,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.5726998448371887,0.3820059895515442,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8255917429924011,0.2378077059984207,0.2262730300426483,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8436312675476074,0.2545302510261535,0.1790831536054611,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7639572024345398,0.1878459304571151,0.1793607324361801,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.786704421043396,0.2047660201787948,0.9278910756111144,285.04931640625,285.7995910644531,292.3800048828125,286.7572021484375,292.3782043457031,297.2090148925781,285.051025390625,1.0,0.4244190454483032,1.0,1.0,0.0,1.0,-2.274303913116455,2.2742996215820312,4.161276592640206e-06,1.7570900917053225,0.8742877244949341,0.8742877244949341,0.0,77.55107116699219,81.0,16844.421875,-0.0,971.8963012695312,1.0,283.1499938964844,284.3885192871094,289.7684326171875,290.9094543457031,293.1499938964844,293.1499938964844,283.1499938964844,30268.826171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007614731788635,1.0,0.0,0.0,3.245516538619995,3.2455358505249023,7.028473305581429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.960205078125,0.0,1089.8724365234375,1895.4371337890625,0.0,933.0485229492188,0.8067215085029602,1.0,0.0,3.0,1.0,0.0
12044400,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732675194740295,0.3845419883728027,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.824641227722168,0.2384997755289077,0.2269327193498611,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416874408721924,0.254352867603302,0.1789640188217163,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625605463981628,0.188042938709259,0.1795575320720672,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844536900520325,0.2043894380331039,0.9262674450874328,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100830078125,285.0663757324219,1.0,0.4252128601074219,1.0,1.0,0.0,1.0,-2.276284456253052,2.276280164718628,4.168525720160687e-06,1.7586380243301392,0.8693732619285583,0.8693732619285583,0.0,78.18697357177734,84.0,16908.341796875,-0.0,976.3829345703124,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,30174.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015976071357727,1.0,0.0,0.0,3.2205018997192383,3.2205209732055664,6.920547548361355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.750244140625,0.0,1067.3114013671875,1895.4371337890625,0.0,937.7327880859376,0.7980650067329407,1.0,0.0,3.0,1.0,0.0
12044460,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.5736744999885559,0.3874468207359314,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8234933018684387,0.2392242699861526,0.2276257574558258,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8395540714263916,0.2542100846767425,0.1788709014654159,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7609788179397583,0.1882643103599548,0.17978036403656,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7819986939430237,0.2040327191352844,0.9247456789016724,285.0847473144531,285.79833984375,292.4533386230469,286.8144836425781,292.4515380859375,297.2103881835937,285.0868225097656,1.0,0.4261773824691772,1.0,1.0,0.0,1.0,-2.278933048248291,2.2789289951324463,4.178226845397148e-06,1.7607063055038452,0.8649982213973999,0.8649982213973999,0.0,78.93154907226562,84.0,16960.341796875,-0.0,981.9834594726562,1.0,283.1499938964844,284.4239196777344,289.8221435546875,290.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,29743.41015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022741198539734,1.0,0.0,0.0,3.1756811141967773,3.175699710845948,6.729256938342587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.717529296875,0.0,1025.9893798828125,1895.4371337890625,0.0,941.5372924804688,0.7901904582977295,1.0,0.0,3.0,1.0,0.0
12044520,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739315152168274,0.3906562626361847,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.822195827960968,0.2399801760911941,0.228353202342987,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.837284505367279,0.254100501537323,0.1788048297166824,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592623233795166,0.1885091513395309,0.1800298392772674,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.779394805431366,0.2036956399679184,0.9233320355415344,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272916316986084,1.0,1.0,0.0,1.0,-2.2821834087371826,2.282179355621338,4.190146228211233e-06,1.7632431983947754,0.8604151010513306,0.8604151010513306,0.0,79.7698974609375,87.0,17027.501953125,-0.0,988.579833984375,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,29507.037109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029222011566162,1.0,0.0,0.0,3.144026279449463,3.1440446376800537,6.59577210626594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.9912109375,0.0,997.892333984375,1895.4371337890625,0.0,945.1939697265624,0.7799260020256042,1.0,0.0,3.0,1.0,0.0
12044580,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.5740482807159424,0.3941296637058258,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8207739591598511,0.2407661825418472,0.2291108816862106,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8349064588546753,0.2540223598480224,0.1787619441747665,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.7574390172958374,0.1887761950492859,0.1803023815155029,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7766739130020142,0.2033774256706237,0.9220113158226012,285.1264038085937,285.79412841796875,292.52667236328125,286.87158203125,292.5248718261719,297.20928955078125,285.1287841796875,1.0,0.4285363852977752,1.0,1.0,0.0,1.0,-2.285954475402832,2.285950422286988,4.203996013529832e-06,1.7661854028701782,0.8563827872276306,0.8563827872276306,0.0,80.69190216064453,87.0,17081.828125,-0.0,996.0578002929688,1.0,283.1499938964844,284.46630859375,289.8779296875,291.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28964.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035276651382446,1.0,0.0,0.0,3.094454050064087,3.0944716930389404,6.389419127117435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.36474609375,0.0,953.8426513671876,1895.4371337890625,0.0,948.620849609375,0.7708863615989685,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740325450897217,0.3978158831596374,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.819264829158783,0.2415815442800521,0.2299002707004547,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324600458145142,0.253974586725235,0.1787435412406921,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555484175682068,0.1890647560358047,0.1805989891290664,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738803029060364,0.2030780017375946,0.9207913875579834,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.2080993652344,285.1496887207031,1.0,0.429895669221878,1.0,1.0,0.0,1.0,-2.290198802947998,2.290194511413574,4.219610218569869e-06,1.7694958448410034,0.8521778583526611,0.8521778583526611,0.0,81.68577575683594,90.0,17151.873046875,-0.0,1004.3304443359376,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,28640.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041960716247559,1.0,0.0,0.0,3.059476613998413,3.0594942569732666,6.24579342911602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.046142578125,0.0,923.917724609375,1895.4371337890625,0.0,952.4163208007812,0.7597991228103638,1.0,0.0,3.0,1.0,0.0
12044700,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738916397094727,0.4016861915588379,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176835775375366,0.242425188422203,0.2307173460721969,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299606442451477,0.2539556324481964,0.1787458807229995,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536083459854126,0.1893737912178039,0.1809162348508834,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710354328155518,0.2027967125177383,0.9196577072143556,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313545823097229,1.0,1.0,0.0,1.0,-2.294851064682007,2.294846773147583,4.236759195919149e-06,1.7731236219406128,0.8485329151153564,0.8485329151153564,0.0,82.74417114257812,90.0,17207.962890625,-0.0,1013.309814453125,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,28029.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048790216445923,1.0,0.0,0.0,3.007751703262329,3.0077686309814453,6.036390232111444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.6669921875,0.0,879.9961547851562,1895.4371337890625,0.0,956.3070678710938,0.7502070069313049,1.0,0.0,3.0,1.0,0.0
12044760,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736300349235535,0.4057003855705261,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160586357116699,0.243296816945076,0.2315642088651657,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274368643760681,0.2539648115634918,0.1787707060575485,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516487836837769,0.1897029131650924,0.1812555938959121,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7681738138198853,0.2025337666273117,0.9186200499534608,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.20477294921875,285.1981506347656,1.0,0.4329015016555786,1.0,1.0,0.0,1.0,-2.2998807430267334,2.2998764514923096,4.255339717929019e-06,1.7770451307296753,0.8447504043579102,0.8447504043579102,0.0,83.85786437988281,93.0,17280.494140625,-0.0,1022.9362182617188,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.130859375,293.1499938964844,293.1499938964844,283.1499938964844,27652.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056580543518066,1.0,0.0,0.0,2.9715323448181152,2.971548795700073,5.891884597986063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.58837890625,0.0,850.3795166015625,1895.4371337890625,0.0,960.7614135742188,0.7387865781784058,1.0,0.0,3.0,1.0,0.0
12044820,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.9990000128746032,0.5732556581497192,0.40983647108078,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8143987059593201,0.2441952973604202,0.2324367612600326,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.8248957395553589,0.2540006935596466,0.1788143068552017,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.7496808767318726,0.1900511085987091,0.1816136538982391,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.765309751033783,0.2022885084152221,0.9176636934280396,285.2229309082031,285.7769470214844,292.67333984375,286.9851379394531,292.67156982421875,297.20281982421875,285.2257080078125,1.0,0.4345238208770752,1.0,1.0,0.0,1.0,-2.3052303791046143,2.3052260875701904,4.275148512533633e-06,1.7812154293060305,0.8415331244468689,0.8415331244468689,0.0,85.02086639404297,93.0,17337.763671875,-0.0,1033.1334228515625,1.0,283.1499938964844,284.56561279296875,289.992919921875,291.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,26999.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064558029174805,1.0,0.0,0.0,2.919262886047364,2.919278860092163,5.686430313289748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.28173828125,0.0,808.1489868164062,1895.4371337890625,0.0,965.340087890625,0.7290188670158386,1.0,0.0,3.0,1.0,0.0
12044880,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727707743644714,0.4140619337558746,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127260804176331,0.2451205998659134,0.2333375513553619,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223575949668884,0.2540628612041473,0.1788787692785263,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.747727632522583,0.1904182434082031,0.18199223279953,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624699473381042,0.2020612955093383,0.9167999029159546,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008361816406,285.2499389648437,1.0,0.4362129271030426,1.0,1.0,0.0,1.0,-2.310882568359375,2.310878276824951,4.29612828156678e-06,1.7856208086013794,0.8382068276405334,0.8382068276405334,0.0,86.22562408447266,96.0,17412.26953125,-0.0,1043.8602294921875,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.1968078613281,293.1499938964844,293.1499938964844,283.1499938964844,26588.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073418259620667,1.0,0.0,0.0,2.883017539978028,2.883033275604248,5.546102670450637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.301025390625,0.0,779.9298095703125,1895.4371337890625,0.0,970.4464721679688,0.7175500988960266,1.0,0.0,3.0,1.0,0.0
12044940,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9990000128746032,0.5721783638000488,0.4183648824691772,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.8110423684120178,0.2460719645023346,0.2342626750469207,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8198200464248657,0.2541502714157104,0.1789605021476745,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.7457921504974365,0.1908035427331924,0.1823881268501281,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.759660005569458,0.2018516957759857,0.9160146713256836,285.2761535644531,285.7639465332031,292.7466735839844,287.0415344238281,292.7449035644531,297.1988525390625,285.2790832519531,1.0,0.4379599392414093,1.0,1.0,0.0,1.0,-2.316792726516724,2.3167884349823,4.3181235014344566e-06,1.7902268171310425,0.8354540467262268,0.8354540467262268,0.0,87.46857452392578,96.0,17470.29296875,-0.0,1055.062744140625,1.0,283.1499938964844,284.6205749511719,290.0502624511719,291.2289123535156,293.1499938964844,293.1499938964844,283.1499938964844,25909.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082296967506409,1.0,0.0,0.0,2.831223249435425,2.831238269805908,5.348617833078606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.962646484375,0.0,740.1970825195312,1895.4371337890625,0.0,975.5855712890624,0.707843005657196,1.0,0.0,3.0,1.0,0.0
12045000,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714792013168335,0.42271688580513,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093668818473816,0.2470494210720062,0.2352150678634643,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172987699508667,0.254262626171112,0.1790619492530822,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438931465148926,0.1912069767713546,0.1828034669160843,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7569015026092529,0.20166015625,0.9153205156326294,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397580921649933,1.0,1.0,0.0,1.0,-2.322951316833496,2.3229470252990723,4.341104158811504e-06,1.7950257062911987,0.8326218128204346,0.8326218128204346,0.0,88.74296569824219,99.0,17546.517578125,-0.0,1066.7098388671875,1.0,283.1499938964844,284.6461181640625,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091877818107605,1.0,0.0,0.0,2.795796632766724,2.795811414718628,5.21560252764175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.018798828125,0.0,713.9741821289062,1895.4371337890625,0.0,981.1552734375,0.6965213418006897,1.0,0.0,3.0,1.0,0.0
12045060,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.9990000128746032,0.5706730484962463,0.427111953496933,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8076968789100647,0.2480523139238357,0.2361907213926315,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.8147857785224915,0.2543990015983581,0.1791794449090957,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7420288920402527,0.1916278600692749,0.1832350194454193,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7541942596435547,0.2014862895011901,0.9147032499313354,285.3319702148437,285.7479858398437,292.82000732421875,287.09765625,292.8182373046875,297.1953430175781,285.3349914550781,1.0,0.4416004717350006,1.0,1.0,0.0,1.0,-2.3293206691741943,2.3293163776397705,4.364938831713516e-06,1.7999883890151978,0.8303682804107666,0.8303682804107666,0.0,90.04656219482422,99.0,17604.919921875,-0.0,1078.7586669921875,1.0,283.1499938964844,284.67822265625,290.10699462890625,291.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,24782.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101263165473938,1.0,0.0,0.0,2.745113134384156,2.7451274394989014,5.028214786761964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.601318359375,0.0,677.083251953125,1895.4371337890625,0.0,986.6357421875,0.687021017074585,1.0,0.0,3.0,1.0,0.0
12045120,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697575211524963,0.431525856256485,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060495257377625,0.2490807920694351,0.2371929585933685,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122931122779846,0.2545592784881592,0.179315760731697,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402143478393555,0.1920662820339203,0.1836852133274078,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.751555323600769,0.2013307958841323,0.9141769409179688,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434821605682373,1.0,1.0,0.0,1.0,-2.3358991146087646,2.3358945846557617,4.38962570115109e-06,1.805113315582276,0.8280633091926575,0.8280633091926575,0.0,91.37350463867188,102.0,17682.66015625,-0.0,1091.1893310546875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,24336.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111199259757996,1.0,0.0,0.0,2.7110142707824707,2.7110283374786377,4.904073307443468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.680908203125,0.0,653.0873413085938,1895.4371337890625,0.0,992.4645385742188,0.6759629249572754,1.0,0.0,3.0,1.0,0.0
12045180,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.9990000128746032,0.5687285661697388,0.435954213142395,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.8044268488883972,0.2501344382762909,0.2382176518440246,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.8098107576370239,0.2547426223754883,0.1794671416282653,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.7384457588195801,0.1925217360258102,0.1841507256031036,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.7489836812019348,0.2011978775262832,0.9137345552444458,285.3900146484375,285.7291259765625,292.8933410644531,287.1534729003906,292.8916015625,297.1903076171875,285.39312744140625,1.0,0.4453980624675751,1.0,1.0,0.0,1.0,-2.3426589965820312,2.3426544666290283,4.415069270180538e-06,1.810378909111023,0.8263416886329651,0.8263416886329651,0.0,92.72200775146484,102.0,17741.20703125,-0.0,1103.9703369140625,1.0,283.1499938964844,284.73809814453125,290.1630859375,291.3592224121094,293.1499938964844,293.1499938964844,283.1499938964844,23632.16015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120789051055908,1.0,0.0,0.0,2.661835193634033,2.661848783493042,4.727762643597089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.177001953125,0.0,619.1176147460938,1895.4371337890625,0.0,998.115966796875,0.6667582988739014,1.0,0.0,3.0,1.0,0.0
12045240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675816535949707,0.4403659701347351,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028686046600342,0.2512141466140747,0.239268809556961,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073553442955017,0.2549493908882141,0.1796366870403289,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367410063743591,0.1929949223995208,0.1846345365047454,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7465044260025024,0.2010921984910965,0.9134162068367004,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18682861328125,285.4203796386719,1.0,0.4473456144332886,1.0,1.0,0.0,1.0,-2.349623680114746,2.349619150161743,4.441362762008794e-06,1.8158031702041624,0.8245958089828491,0.8245958089828491,0.0,94.0848617553711,105.0,17820.509765625,-0.0,1117.1036376953125,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613085925579071,1.0,0.0,0.0,2.6293747425079346,2.6293880939483643,4.613157784660872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.294921875,0.0,597.3815307617188,1895.4371337890625,0.0,1004.0770874023438,0.6560340523719788,1.0,0.0,3.0,1.0,0.0
12045300,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5663096308708191,0.4447641670703888,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013685345649719,0.2523198127746582,0.2403426468372345,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049144744873047,0.2551789581775665,0.179820716381073,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.735092043876648,0.1934855431318283,0.1851335763931274,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441091537475586,0.2010120153427124,0.913208782672882,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.449321299791336,1.0,1.0,0.0,1.0,-2.3567683696746826,2.35676383972168,4.4684193198918365e-06,1.821367144584656,0.8234375715255737,0.8234375715255737,0.0,95.46202850341795,105.0,17879.306640625,-0.0,1130.56689453125,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22469.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614051342010498,1.0,0.0,0.0,2.5819270610809326,2.581939697265625,4.448168908766093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.721435546875,0.0,566.2583618164062,1895.4371337890625,0.0,1009.818115234375,0.647175669670105,1.0,0.0,3.0,1.0,0.0
12045360,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648934245109558,0.4491327106952667,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999402284622192,0.253451943397522,0.2414434999227523,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025350570678711,0.255431592464447,0.1800226867198944,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335084676742554,0.1939940452575683,0.1856511384248733,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7418059706687927,0.2009582668542862,0.913125216960907,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513233006000519,1.0,1.0,0.0,1.0,-2.364102363586426,2.364098072052002,4.496282599575352e-06,1.8270782232284544,0.8222827911376953,0.8222827911376953,0.0,96.84947967529295,108.0,17960.337890625,-0.0,1144.359619140625,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,22009.76953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150657534599304,1.0,0.0,0.0,2.551297664642334,2.5513103008270264,4.343258410699491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.90673828125,0.0,546.7130126953125,1895.4371337890625,0.0,1015.877685546875,0.6368281245231628,1.0,0.0,3.0,1.0,0.0
12045420,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9990000128746032,0.5633106827735901,0.453475147485733,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.7985751628875732,0.2546099722385406,0.2425668835639953,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.8002220988273621,0.2557064592838287,0.1802386194467544,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.7319814562797546,0.1945197880268097,0.1861836612224578,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7395867705345154,0.2009315490722656,0.913156270980835,285.51171875,285.6825866699219,293.0400085449219,287.2640991210937,293.03826904296875,297.1813659667969,285.5150146484375,1.0,0.4533487558364868,1.0,1.0,0.0,1.0,-2.371604681015014,2.371600151062012,4.524877112999093e-06,1.8329195976257324,0.8217183947563171,0.8217183947563171,0.0,98.247314453125,108.0,18019.298828125,-0.0,1158.463134765625,1.0,283.1499938964844,284.8632507324219,290.2738647460937,291.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,21299.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160363554954529,1.0,0.0,0.0,2.505682945251465,2.505695104598999,4.1893400748449494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.266845703125,0.0,518.2706298828125,1895.4371337890625,0.0,1021.701416015625,0.6283384561538696,1.0,0.0,3.0,1.0,0.0
12045480,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615991950035095,0.4577825367450714,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972820997238159,0.2557938694953918,0.2437171041965484,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979859113693237,0.2560036480426788,0.1804721355438232,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.730516791343689,0.1950627863407135,0.1867344230413437,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374522686004639,0.2009250521659851,0.913303017616272,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.455396294593811,1.0,1.0,0.0,1.0,-2.379279375076294,2.379274845123291,4.554226052277954e-06,1.8388950824737549,0.8211819529533386,0.8211819529533386,0.0,99.6531219482422,96.0,18101.970703125,-0.0,1172.87744140625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170584559440613,1.0,0.0,0.0,2.4769062995910645,2.4769182205200195,4.093667200777418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.519287109375,0.0,500.7395324707031,1895.4371337890625,0.0,1027.8616943359375,0.6183717846870422,1.0,0.0,3.0,1.0,0.0
12045540,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.9990000128746032,0.5600923299789429,0.4573632180690765,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.7987840175628662,0.2569890916347503,0.2448332160711288,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.7985489368438721,0.2563091218471527,0.1806778758764267,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718078613281,0.7313364148139954,0.1956089735031128,0.187243565917015,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.7376494407653809,0.200919359922409,0.9132525324821472,285.5728759765625,285.6549377441406,293.11334228515625,287.31884765625,293.1116027832031,297.183837890625,285.5756225585937,1.0,0.4552244544029236,1.0,1.0,0.0,1.0,-2.3809289932250977,2.3809244632720947,4.560903562378371e-06,1.8403726816177368,0.8212072849273682,0.8212072849273682,0.0,99.5994873046875,96.0,18128.783203125,-0.0,1174.53662109375,1.0,283.1499938964844,284.9258117675781,290.3285522460937,291.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,20130.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180214285850525,1.0,0.0,0.0,2.4331228733062744,2.433134317398072,3.950221412196697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.743408203125,0.0,474.7671508789063,1895.4371337890625,0.0,1033.6910400390625,0.6102503538131714,1.0,0.0,3.0,1.0,0.0
12045600,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593918561935425,0.4537358283996582,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8021942973136902,0.2581984996795654,0.245929017663002,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010192513465881,0.25662562251091,0.1808668375015258,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337148189544678,0.1961628198623657,0.1877248585224151,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394304275512695,0.200920894742012,0.9130615592002868,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539838135242462,1.0,1.0,0.0,1.0,-2.378468990325928,2.378464460372925,4.551661277218955e-06,1.8385565280914309,0.8212013840675354,0.8212013840675354,0.0,98.54611206054688,84.0,18152.921875,-0.0,1167.45751953125,1.0,283.1499938964844,284.94940185546875,290.35504150390625,291.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,19671.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188858151435852,1.0,0.0,0.0,2.4060678482055664,2.406079053878784,3.862861035486276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.291015625,0.0,459.0362243652344,1895.4371337890625,0.0,1038.9449462890625,0.6036412119865417,1.0,0.0,3.0,1.0,0.0
12045660,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.9990000128746032,0.5596144199371338,0.4476837813854217,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.807083785533905,0.2594130039215088,0.2470081150531768,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.8049742579460144,0.256941944360733,0.1810404360294342,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.737327516078949,0.1967181116342544,0.1881849467754364,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7424704432487488,0.2009297609329223,0.9127818942070008,285.61407470703125,285.62506103515625,293.18560791015625,287.3723449707031,293.1839904785156,297.1913146972656,285.6156005859375,1.0,0.451807826757431,1.0,1.0,0.0,1.0,-2.372925043106079,2.372920513153076,4.530635578703368e-06,1.8343377113342283,0.821559727191925,0.821559727191925,0.0,96.75797271728516,84.0,18162.408203125,-0.0,1153.926025390625,1.0,283.1499938964844,284.967529296875,290.3805236816406,291.6091003417969,293.1499938964844,293.1499938964844,283.1499938964844,19317.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196619868278503,1.0,0.0,0.0,2.384627103805542,2.3846380710601807,3.7943229358461394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.822509765625,0.0,446.8508911132813,1895.4371337890625,0.0,1043.6793212890625,0.5984106659889221,1.0,0.0,3.0,1.0,0.0
12045720,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5608129501342773,0.4395267367362976,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131306171417236,0.2606290578842163,0.2480697631835937,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8101926445960999,0.2572535574436188,0.1811971217393875,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421070337295532,0.1972719430923462,0.1886243969202041,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7467037439346313,0.2009480744600296,0.9124426245689392,285.6268920898437,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488310813903808,1.0,1.0,0.0,1.0,-2.3647139072418213,2.3647093772888184,4.4995003918302245e-06,1.8280409574508667,0.821847140789032,0.821847140789032,0.0,94.35830688476562,87.0,18157.7265625,-0.0,1134.996826171875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203784942626953,1.0,0.0,0.0,2.368299961090088,2.3683106899261475,3.742542844520358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.263427734375,0.0,437.5751953125,1895.4371337890625,0.0,1048.0638427734375,0.5943843722343445,1.0,0.0,3.0,1.0,0.0
12045780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.9990000128746032,0.5627084374427795,0.4343513548374176,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8173615336418152,0.2618573904037475,0.2491683959960937,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.8135794401168823,0.2575703561306,0.1813765168190002,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372985839844,0.74546879529953,0.1978349834680557,0.1890981495380401,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.7494938969612122,0.2009862810373306,0.9123167991638184,285.6377258300781,285.59747314453125,293.250732421875,287.4197998046875,293.2492980957031,297.2019958496094,285.6389465332031,1.0,0.447416216135025,1.0,1.0,0.0,1.0,-2.360438823699951,2.360434293746948,4.483062639337732e-06,1.8246140480041504,0.8224507570266724,0.8224507570266724,0.0,92.87963104248048,87.0,18171.537109375,-0.0,1124.273681640625,1.0,283.1499938964844,284.99169921875,290.4263916015625,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18794.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209940314292908,1.0,0.0,0.0,2.35550594329834,2.3555166721343994,3.702216417877935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.531494140625,0.0,430.41748046875,1895.4371337890625,0.0,1051.8416748046875,0.5912350416183472,1.0,0.0,3.0,1.0,0.0
12045840,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5647062659263611,0.4309192299842834,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205677270889282,0.2630942463874817,0.2502959072589874,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8159276247024536,0.2578890919685364,0.1815724223852157,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479735612869263,0.1984017938375473,0.1895972341299057,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514104843139648,0.20103220641613,0.9123446941375732,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2089233398437,285.650146484375,1.0,0.4465169906616211,1.0,1.0,0.0,1.0,-2.3585360050201416,2.3585314750671387,4.47582851847983e-06,1.8231284618377688,0.8230322003364563,0.8230322003364563,0.0,91.93962097167967,90.0,18202.548828125,-0.0,1118.37890625,1.0,283.1499938964844,285.0023803710937,290.447265625,291.68182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18596.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215890049934387,1.0,0.0,0.0,2.346216917037964,2.3462274074554443,3.673073933896376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.463134765625,0.0,425.1067199707031,1895.4371337890625,0.0,1055.5023193359375,0.5888985991477966,1.0,0.0,3.0,1.0,0.0
12045900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5666296482086182,0.428672194480896,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230816721916199,0.264336884021759,0.2514418363571167,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8175734281539917,0.2582079470157623,0.1817777007818222,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498696446418762,0.1989689618349075,0.19010990858078,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7527022957801819,0.2010760605335235,0.9124398827552797,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2163391113281,285.66070556640625,1.0,0.4460814297199249,1.0,1.0,0.0,1.0,-2.358187675476074,2.358183145523072,4.474503839446697e-06,1.822855830192566,0.8239226341247559,0.8239226341247559,0.0,91.3561782836914,90.0,18242.126953125,-0.0,1115.6488037109375,1.0,283.1499938964844,285.0120849609375,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18446.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222706437110901,1.0,0.0,0.0,2.3392648696899414,2.339275360107422,3.651338715826569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.545654296875,0.0,421.1434631347656,1895.4371337890625,0.0,1059.7078857421875,0.5871438980102539,1.0,0.0,3.0,1.0,0.0
12045960,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683573484420776,0.4274588525295257,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249901533126831,0.2655839323997497,0.2526029944419861,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186066150665283,0.2585265338420868,0.1819906085729599,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512131333351135,0.1995349526405334,0.190632626414299,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7534257173538208,0.2011154443025589,0.9125670790672302,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460431337356567,1.0,1.0,0.0,1.0,-2.359159469604492,2.3591549396514893,4.47819365945179e-06,1.823612689971924,0.824769914150238,0.824769914150238,0.0,91.07877349853516,93.0,18289.607421875,-0.0,1115.6134033203125,1.0,283.1499938964844,285.0207214355469,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230998635292053,1.0,0.0,0.0,2.334781646728516,2.334792137145996,3.637356655872282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.775146484375,0.0,418.4163513183594,1895.4371337890625,0.0,1064.8406982421875,0.5859553217887878,1.0,0.0,3.0,1.0,0.0
