time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.9990000128746032,0.5697891116142273,0.4271211326122284,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.8263822197914124,0.266834557056427,0.2537764608860016,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.8191198706626892,0.2588444054126739,0.1822095662355423,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7520754933357239,0.2000988125801086,0.1911624372005462,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7536612153053284,0.2011552602052688,0.9127276539802552,285.67889404296875,285.5517272949219,293.3582458496094,287.4955444335937,293.3571472167969,297.229736328125,285.6798400878906,1.0,0.4463410973548889,1.0,1.0,0.0,1.0,-2.3612539768218994,2.3612494468688965,4.486152647587005e-06,1.8252445459365845,0.825896143913269,0.825896143913269,0.0,91.05896759033205,93.0,18342.474609375,-0.0,1117.8614501953125,1.0,283.1499938964844,285.02862548828125,290.5048522949219,291.7494812011719,293.1499938964844,293.1499938964844,283.1499938964844,18208.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241063475608826,1.0,0.0,0.0,2.331836938858032,2.3318474292755127,3.628187812410033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.9423828125,0.0,416.56781005859375,1895.4371337890625,0.0,1071.094482421875,0.5851540565490723,1.0,0.0,3.0,1.0,0.0
12046080,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5709037780761719,0.4275304079055786,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8273318409919739,0.2680886387825012,0.2549606263637543,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191896677017212,0.2591618001461029,0.1824335902929306,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525210380554199,0.2006602138280868,0.1916975080966949,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534804940223694,0.2011951953172683,0.9129250049591064,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446926862001419,1.0,1.0,0.0,1.0,-2.3643157482147217,2.3643112182617188,4.497800546232611e-06,1.8276302814483645,0.8269703388214111,0.8269703388214111,0.0,91.25886535644533,96.0,18400.595703125,-0.0,1122.0750732421875,1.0,283.1499938964844,285.0356750488281,290.5218200683594,291.7707214355469,293.1499938964844,293.1499938964844,283.1499938964844,18112.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252946257591248,1.0,0.0,0.0,2.3306655883789062,2.3306760787963867,3.6245435808268667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.03662109375,0.0,415.5711059570313,1895.4371337890625,0.0,1078.51171875,0.5847535133361816,1.0,0.0,3.0,1.0,0.0
12046140,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.5717067122459412,0.4285866320133209,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.8278981447219849,0.2693459689617157,0.2561542987823486,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.8188764452934265,0.2594786584377289,0.1826619803905487,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.7526036500930786,0.2012188881635666,0.19223652780056,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.7529401779174805,0.2012342512607574,0.9131513237953186,285.6959228515625,285.5337219238281,293.4016418457031,287.524658203125,293.40069580078125,297.2378234863281,285.6968078613281,1.0,0.4477611482143402,1.0,1.0,0.0,1.0,-2.368211269378662,2.368206739425659,4.512642590270843e-06,1.8306655883789065,0.8282985687255859,0.8282985687255859,0.0,91.64950561523438,96.0,18462.068359375,-0.0,1127.9996337890625,1.0,283.1499938964844,285.04217529296875,290.5373840332031,291.7908020019531,293.1499938964844,293.1499938964844,283.1499938964844,18042.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266509294509888,1.0,0.0,0.0,2.330538272857666,2.3305485248565674,3.624147097980313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.89013671875,0.0,415.1763610839844,1895.4371337890625,0.0,1087.0224609375,0.58461993932724,1.0,0.0,3.0,1.0,0.0
12046200,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5722165703773499,0.4301892817020416,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281424045562744,0.2706064581871032,0.2573564648628235,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182418346405029,0.2597951591014862,0.1828941106796264,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523810267448425,0.2017747610807418,0.1927784532308578,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520998120307922,0.2012715935707092,0.9133977890014648,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2395935058594,285.7045288085937,1.0,0.4488047361373901,1.0,1.0,0.0,1.0,-2.372805595397949,2.3728010654449463,4.530180831352482e-06,1.834245562553405,0.8295667171478271,0.8295667171478271,0.0,92.20235443115234,99.0,18526.88671875,-0.0,1135.3822021484375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281489729881287,1.0,0.0,0.0,2.3317291736602783,2.331739664077759,3.627852436238754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.52490234375,0.0,415.3957214355469,1895.4371337890625,0.0,1096.4779052734375,0.5847799181938171,1.0,0.0,3.0,1.0,0.0
12046260,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.9990000128746032,0.572449803352356,0.43226358294487,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8281114101409912,0.2718699276447296,0.2585662603378296,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.8173320889472961,0.2601112425327301,0.1831294894218444,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7518981695175171,0.2023276686668396,0.193322405219078,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.7510057091712952,0.2013065963983535,0.91365784406662,285.7110900878906,285.5190124511719,293.4387512207031,287.5484619140625,293.4379577636719,297.239990234375,285.7118530273437,1.0,0.450028508901596,1.0,1.0,0.0,1.0,-2.3779985904693604,2.3779940605163574,4.550046469375957e-06,1.8382916450500488,0.8310642838478088,0.8310642838478088,0.0,92.89676666259766,99.0,18593.462890625,-0.0,1144.0394287109375,1.0,283.1499938964844,285.0533447265625,290.5639343261719,291.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,17924.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629759669303894,1.0,0.0,0.0,2.3336174488067627,2.333627939224243,3.633730329966056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.81787109375,0.0,416.0314025878906,1895.4371337890625,0.0,1106.7080078125,0.5851225852966309,1.0,0.0,3.0,1.0,0.0
12046320,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5724245309829712,0.4347328841686249,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.827853798866272,0.2731363177299499,0.2597829103469848,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161941170692444,0.2604270875453949,0.1833676695823669,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7512019872665405,0.2028776556253433,0.1938676983118057,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497060298919678,0.2013390213251114,0.9139263033866882,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4514031112194061,1.0,1.0,0.0,1.0,-2.383689641952514,2.3836848735809326,4.571867975755595e-06,1.842725157737732,0.8324928879737854,0.8324928879737854,0.0,93.71165466308594,102.0,18662.001953125,-0.0,1153.7850341796875,1.0,283.1499938964844,285.05810546875,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631450891494751,1.0,0.0,0.0,2.336509227752685,2.336519718170166,3.64274171715806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.828125,0.0,417.1240539550781,1895.4371337890625,0.0,1117.5208740234375,0.5856851935386658,1.0,0.0,3.0,1.0,0.0
12046380,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.9990000128746032,0.5721511840820312,0.4375407695770263,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.8274060487747192,0.2744055092334747,0.2610057294368744,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.814862072467804,0.260742574930191,0.1836082637310028,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.7503283023834229,0.2034246027469635,0.1944137066602707,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.748237669467926,0.2013688385486602,0.914199948310852,285.7244873046875,285.5075378417969,293.4700927734375,287.5673522949219,293.46942138671875,297.23779296875,285.7251892089844,1.0,0.4529071450233459,1.0,1.0,0.0,1.0,-2.38980484008789,2.389800310134888,4.5953761400596704e-06,1.847488641738892,0.834128201007843,0.834128201007843,0.0,94.63190460205078,102.0,18731.166015625,-0.0,1164.486328125,1.0,283.1499938964844,285.0625,290.5844421386719,291.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,17839.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331960558891296,1.0,0.0,0.0,2.3398587703704834,2.3398690223693848,3.653192948149808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.46826171875,0.0,418.5090026855469,1895.4371337890625,0.0,1128.754150390625,0.5863726139068604,1.0,0.0,3.0,1.0,0.0
12046440,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9990000128746032,0.5716327428817749,0.4406279325485229,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8268061280250549,0.2756775319576263,0.2622342407703399,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133707642555237,0.2610578835010528,0.1838509142398834,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7493141293525696,0.2039686441421508,0.1949599683284759,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.746638834476471,0.2013972252607345,0.9144784212112428,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545186161994934,1.0,1.0,0.0,1.0,-2.396271228790283,2.3962666988372803,4.6203008423617575e-06,1.852524876594544,0.8356853127479553,0.8356853127479553,0.0,95.64148712158205,105.0,18801.318359375,-0.0,1176.0052490234375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17801.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349709033966064,1.0,0.0,0.0,2.343985080718994,2.3439955711364746,3.6660895830209483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.81884765625,0.0,420.2423706054688,1895.4371337890625,0.0,1140.256591796875,0.5872275233268738,1.0,0.0,3.0,1.0,0.0
12046500,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5708430409431458,0.4439473748207092,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.826084315776825,0.2769524455070495,0.2634679675102234,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117465376853943,0.2613729536533355,0.1840953528881073,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481890916824341,0.2045099586248397,0.1955061256885528,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449427247047424,0.2014286369085312,0.9147722721099854,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2333068847656,285.7369079589844,1.0,0.4562221765518188,1.0,1.0,0.0,1.0,-2.403043508529663,2.40303897857666,4.646477464120835e-06,1.8577980995178225,0.8374282121658325,0.8374282121658325,0.0,96.72820281982422,105.0,18871.361328125,-0.0,1188.250244140625,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367577314376831,1.0,0.0,0.0,2.348397970199585,2.348408460617065,3.679906228626352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.8115234375,0.0,422.1812744140625,1895.4371337890625,0.0,1151.9156494140625,0.5881659984588623,1.0,0.0,3.0,1.0,0.0
12046560,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.56978839635849,0.4474581480026245,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252668976783752,0.2782305479049682,0.2647068500518799,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100112080574036,0.2616879940032959,0.1843413412570953,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7469788789749146,0.2050487250089645,0.1960520595312118,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431773543357849,0.2014620304107666,0.9150900840759276,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2309875488281,285.7422180175781,1.0,0.458004355430603,1.0,1.0,0.0,1.0,-2.4100823402404785,2.410077810287476,4.673764578910777e-06,1.863278031349182,0.8390869498252869,0.8390869498252869,0.0,97.88138580322266,108.0,18941.873046875,-0.0,1201.1414794921875,1.0,283.1499938964844,285.0730895996094,290.6051330566406,291.8930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17748.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63853919506073,1.0,0.0,0.0,2.353436231613159,2.35344672203064,3.695712678108976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.53369140625,0.0,424.3986206054688,1895.4371337890625,0.0,1163.6182861328125,0.5892372727394104,1.0,0.0,3.0,1.0,0.0
12046620,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.9990000128746032,0.5685080289840698,0.451122373342514,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.8243770599365234,0.2795112729072571,0.2659502327442169,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.8081835508346558,0.2620026469230652,0.1845885962247848,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7457064390182495,0.2055848836898803,0.1965975016355514,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.741361677646637,0.2014935463666916,0.9154173135757446,285.7467041015625,285.4940185546875,293.5174255371094,287.5920104980469,293.5169982910156,297.2291259765625,285.74725341796875,1.0,0.4598482847213745,1.0,1.0,0.0,1.0,-2.417323350906372,2.41731858253479,4.701919806393562e-06,1.8689144849777224,0.8409095406532288,0.8409095406532288,0.0,99.09012603759766,108.0,19011.689453125,-0.0,1214.5670166015625,1.0,283.1499938964844,285.07598876953125,290.6097412109375,291.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,17732.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403132081031799,1.0,0.0,0.0,2.358616352081299,2.35862684249878,3.712000307132257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.9345703125,0.0,426.7495422363281,1895.4371337890625,0.0,1175.3487548828125,0.5903576612472534,1.0,0.0,3.0,1.0,0.0
12046680,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.9990000128746032,0.5670174360275269,0.4549226462841034,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234257698059082,0.2807940244674682,0.2671976089477539,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062694072723389,0.2623166441917419,0.1848367899656295,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443828582763672,0.206118032336235,0.197142019867897,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7395021915435791,0.2015190720558166,0.9157350659370422,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.461744099855423,1.0,1.0,0.0,1.0,-2.4247214794158936,2.4247167110443115,4.730774890049361e-06,1.8746724128723145,0.8426353335380554,0.8426353335380554,0.0,100.3493194580078,111.0,19081.318359375,-0.0,1228.4599609375,1.0,283.1499938964844,285.0784912109375,290.61334228515625,291.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17710.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642070472240448,1.0,0.0,0.0,2.364276170730591,2.3642868995666504,3.729836635102402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.0849609375,0.0,429.3120727539063,1895.4371337890625,0.0,1187.0443115234375,0.5915778875350952,1.0,0.0,3.0,1.0,0.0
12046740,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.5653322339057922,0.4588424563407898,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8224228620529175,0.2820780277252197,0.2684481143951416,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557373046875,0.8042802214622498,0.2626294791698456,0.1850855350494384,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.7430181503295898,0.2066476047039032,0.1976850479841232,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.7376046180725098,0.2015352696180343,0.9160268902778624,285.7557983398437,285.49169921875,293.534423828125,287.5985412597656,293.5340881347656,297.2274780273437,285.7562866210937,1.0,0.4636824429035187,1.0,1.0,0.0,1.0,-2.432234764099121,2.432229995727539,4.760171123052714e-06,1.8805190324783323,0.8445109128952026,0.8445109128952026,0.0,101.65410614013672,111.0,19149.806640625,-0.0,1242.75634765625,1.0,283.1499938964844,285.0807800292969,290.6159973144531,291.91796875,293.1499938964844,293.1499938964844,283.1499938964844,17700.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438055634498596,1.0,0.0,0.0,2.3699984550476074,2.370009183883667,3.747913410734327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.92138671875,0.0,431.9684143066406,1895.4371337890625,0.0,1198.664794921875,0.5928277969360352,1.0,0.0,3.0,1.0,0.0
12046800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634694695472717,0.4628633260726928,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213787078857422,0.2833624482154846,0.2697007954120636,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022507429122925,0.262940764427185,0.1853344142436981,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416226267814636,0.2071731090545654,0.1982259154319763,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356749176979065,0.2015390247106552,0.9162763357162476,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656532108783722,1.0,1.0,0.0,1.0,-2.4398186206817627,2.4398138523101807,4.7899379751470406e-06,1.8864200115203853,0.8462805151939392,0.8462805151939392,0.0,102.99881744384766,99.0,19217.646484375,-0.0,1257.38427734375,1.0,283.1499938964844,285.08270263671875,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455149054527283,1.0,0.0,0.0,2.376097679138184,2.376108407974243,3.7672285202461353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.5224609375,0.0,434.79010009765625,1895.4371337890625,0.0,1210.1834716796875,0.5941545367240906,1.0,0.0,3.0,1.0,0.0
12046860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.9990000128746032,0.5617375373840332,0.462252676486969,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8228543996810913,0.2846331298351288,0.2708986401557922,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8029205799102783,0.2632368206977844,0.1855415403842926,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7424945831298828,0.2076809555292129,0.1987077444791793,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7359582185745239,0.2015163451433181,0.9162063002586364,285.7613525390625,285.4921569824219,293.547607421875,287.6017761230469,293.5473327636719,297.2289428710937,285.7611999511719,1.0,0.4654184579849243,1.0,1.0,0.0,1.0,-2.4412825107574463,2.4412777423858643,4.796068878931692e-06,1.8877562284469604,0.8481493592262268,0.8481493592262268,0.0,102.88726043701172,99.0,19251.119140625,-0.0,1258.6661376953125,1.0,283.1499938964844,285.08209228515625,290.6185607910156,291.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17679.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471786499023438,1.0,0.0,0.0,2.3821675777435303,2.38217830657959,3.7865004287596093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.71630859375,0.0,437.6635437011719,1895.4371337890625,0.0,1221.4613037109375,0.5954896211624146,1.0,0.0,3.0,1.0,0.0
12046920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5607087016105652,0.4585332870483398,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260146975517273,0.2858923971652984,0.2720503211021423,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053980469703674,0.2635200619697571,0.1857136338949203,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75848388671875,0.7448954582214355,0.2081754505634308,0.199140578508377,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377216815948486,0.2014787197113037,0.9158776998519896,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303466796875,285.75787353515625,1.0,0.4641243815422058,1.0,1.0,0.0,1.0,-2.438535690307617,2.438530921936035,4.785456894751405e-06,1.8857181072235107,0.849816620349884,0.849816620349884,0.0,101.7869644165039,87.0,19255.095703125,-0.0,1250.80322265625,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486615538597107,1.0,0.0,0.0,2.3884313106536865,2.388442039489746,3.806439394793415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.89013671875,0.0,440.6319885253906,1895.4371337890625,0.0,1231.568115234375,0.5968650579452515,1.0,0.0,3.0,1.0,0.0
12046980,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.9990000128746032,0.560521125793457,0.4524524211883545,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.8305044174194336,0.2871427834033966,0.2731681168079376,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.8092367053031921,0.2637921869754791,0.1858594417572021,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7485317587852478,0.2086596339941024,0.1995379328727722,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7406747341156006,0.201440155506134,0.915398359298706,285.7528076171875,285.4951171875,293.5574645996094,287.6020812988281,293.5572814941406,297.23150634765625,285.7520446777344,1.0,0.4619041979312897,1.0,1.0,0.0,1.0,-2.432654619216919,2.432649850845337,4.762555818160763e-06,1.8812370300292969,0.8515222072601318,0.8515222072601318,0.0,99.9580535888672,87.0,19237.66796875,-0.0,1236.21240234375,1.0,283.1499938964844,285.0716552734375,290.6148376464844,291.9284973144531,293.1499938964844,293.1499938964844,283.1499938964844,17675.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498162746429443,1.0,0.0,0.0,2.394479990005493,2.3944907188415527,3.825743419838546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5302734375,0.0,443.5673828125,1895.4371337890625,0.0,1239.4739990234375,0.5982093214988708,1.0,0.0,3.0,1.0,0.0
12047040,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5612359642982483,0.4443085491657257,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362575769424438,0.2883870899677276,0.2742583751678467,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.8142107725143433,0.2640550434589386,0.1859830468893051,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533564567565918,0.2091359347105026,0.1999062299728393,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447695732116699,0.2014115154743194,0.914842426776886,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588951766490936,1.0,1.0,0.0,1.0,-2.424107789993286,2.424103021621704,4.72928695671726e-06,1.8746778964996336,0.8530135154724121,0.8530135154724121,0.0,97.52062225341795,90.0,19202.2890625,-0.0,1216.0374755859375,1.0,283.1499938964844,285.0635681152344,290.6104736328125,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17675.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505658626556396,1.0,0.0,0.0,2.4005818367004395,2.400592565536499,3.845266007829196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.92626953125,0.0,446.5246887207031,1895.4371337890625,0.0,1244.62255859375,0.5995611548423767,1.0,0.0,3.0,1.0,0.0
12047100,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625861883163452,0.4391613900661468,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8404010534286499,0.2896414697170257,0.2753813862800598,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174383044242859,0.2643234431743622,0.1861282438039779,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7567026019096375,0.2096196860074997,0.2003053724765777,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474411129951477,0.2014110386371612,0.9145210385322572,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574488401412964,1.0,1.0,0.0,1.0,-2.419529676437378,2.419524908065796,4.7112134780036286e-06,1.87100350856781,0.8545516133308411,0.8545516133308411,0.0,96.02042388916016,90.0,19184.310546875,-0.0,1204.489501953125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.9168395996094,293.1499938964844,293.1499938964844,283.1499938964844,17685.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508927941322327,1.0,0.0,0.0,2.406362771987915,2.4063735008239746,3.863808046844497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.38037109375,0.0,449.3881530761719,1895.4371337890625,0.0,1246.872314453125,0.6008563041687012,1.0,0.0,3.0,1.0,0.0
12047160,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639945864677429,0.4357536435127258,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435875773429871,0.2909061014652252,0.2765332460403442,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196719884872437,0.2645973563194275,0.1862914264202118,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591597437858582,0.2101086378097534,0.2007298320531845,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.749268114566803,0.2014299780130386,0.9144001007080078,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328186035156,1.0,0.4565228521823883,1.0,1.0,0.0,1.0,-2.417377233505249,2.417372465133667,4.7027947402966674e-06,1.8693112134933472,0.8559443950653076,0.8559443950653076,0.0,95.06665802001952,93.0,19182.623046875,-0.0,1198.0496826171875,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17688.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650938868522644,1.0,0.0,0.0,2.412175178527832,2.4121861457824707,3.882496741880459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.88330078125,0.0,452.244873046875,1895.4371337890625,0.0,1247.189697265625,0.6021499037742615,1.0,0.0,3.0,1.0,0.0
12047220,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299194335937,0.9990000128746032,0.5653079748153687,0.4335087537765503,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8461146950721741,0.2921802103519439,0.2777060866355896,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8212413787841797,0.2648767530918121,0.1864671111106872,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.7609993815422058,0.2106013000011444,0.2011701911687851,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73004150390625,0.7505084276199341,0.2014590203762054,0.9144006371498108,285.7299499511719,285.50750732421875,293.5692749023437,287.5954895019531,293.5691833496094,297.2364807128906,285.72967529296875,1.0,0.456061452627182,1.0,1.0,0.0,1.0,-2.416827440261841,2.416822671890259,4.700621957454132e-06,1.8688664436340328,0.8574143052101135,0.8574143052101135,0.0,94.46986389160156,93.0,19189.455078125,-0.0,1194.9530029296875,1.0,283.1499938964844,285.04766845703125,290.5958557128906,291.9061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17699.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508775949478149,1.0,0.0,0.0,2.417691469192505,2.417702436447144,3.900273952694988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.01025390625,0.0,455.0055541992188,1895.4371337890625,0.0,1246.767578125,0.6033878922462463,1.0,0.0,3.0,1.0,0.0
12047280,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5664291977882385,0.4322716295719147,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480495810508728,0.2934632003307342,0.278897762298584,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222321271896362,0.265161782503128,0.1866542398929596,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.762285053730011,0.2110970616340637,0.2016240060329437,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512184977531433,0.2014921754598617,0.9144808053970336,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.455996572971344,1.0,1.0,0.0,1.0,-2.4176371097564697,2.417632341384888,4.703742433775915e-06,1.869479298591613,0.8587306141853333,0.8587306141853333,0.0,94.17776489257812,96.0,19204.03125,-0.0,1194.6927490234375,1.0,283.1499938964844,285.04461669921875,290.592529296875,291.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,17703.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65083909034729,1.0,0.0,0.0,2.423225164413452,2.423236131668091,3.918148649972865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7421875,0.0,457.7529602050781,1895.4371337890625,0.0,1246.502685546875,0.6046212315559387,1.0,0.0,3.0,1.0,0.0
12047340,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.9990000128746032,0.5673028230667114,0.4319141805171966,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.8494535684585571,0.2947539985179901,0.2801060974597931,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.8227154612541199,0.265451967716217,0.1868516504764557,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.7630758285522461,0.211595132946968,0.2020892351865768,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.7514535188674927,0.2015261948108673,0.914614200592041,285.72625732421875,285.51629638671875,293.5721740722656,287.5893859863281,293.5721130371094,297.2401733398437,285.7261657714844,1.0,0.4562738835811615,1.0,1.0,0.0,1.0,-2.419613838195801,2.4196090698242188,4.711411747848615e-06,1.8709999322891235,0.8601285219192505,0.8601285219192505,0.0,94.149169921875,96.0,19224.677734375,-0.0,1196.8770751953125,1.0,283.1499938964844,285.0424194335937,290.58984375,291.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,17714.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509050130844116,1.0,0.0,0.0,2.4284610748291016,2.42847204208374,3.935098789042968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.91015625,0.0,460.3992309570313,1895.4371337890625,0.0,1246.956298828125,0.6057981848716736,1.0,0.0,3.0,1.0,0.0
12047400,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678959488868713,0.4323041439056396,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503987789154053,0.2960516214370727,0.2813287377357483,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227670788764954,0.2657468616962433,0.1870580017566681,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634409070014954,0.2120948135852813,0.2025637775659561,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7512801885604858,0.2015597224235534,0.9147834777832032,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568397402763366,1.0,1.0,0.0,1.0,-2.422570943832397,2.4225661754608154,4.722912308352534e-06,1.8732829093933103,0.8613781332969666,0.8613781332969666,0.0,94.34369659423828,99.0,19250.947265625,-0.0,1201.1297607421875,1.0,283.1499938964844,285.0408020019531,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651124119758606,1.0,0.0,0.0,2.433713674545288,2.4337246417999268,3.952140161800344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4384765625,0.0,463.0299377441406,1895.4371337890625,0.0,1248.4658203125,0.6069700121879578,1.0,0.0,3.0,1.0,0.0
12047460,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5681927800178528,0.4333404898643493,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850943922996521,0.2973552346229553,0.2825639247894287,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8224465250968933,0.266045868396759,0.187272235751152,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634367942810059,0.2125955075025558,0.2030460685491562,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7507546544075012,0.2015925198793411,0.91498064994812,285.7255859375,285.5262756347656,293.57373046875,287.5819396972656,293.5736999511719,297.2421569824219,285.72564697265625,1.0,0.4576544761657715,1.0,1.0,0.0,1.0,-2.4263722896575928,2.4263675212860107,4.737724793812959e-06,1.876222014427185,0.8627131581306458,0.8627131581306458,0.0,94.73160552978516,99.0,19281.51953125,-0.0,1207.1795654296875,1.0,283.1499938964844,285.0398254394531,290.5850524902344,291.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,17728.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515104174613953,1.0,0.0,0.0,2.438675880432129,2.4386870861053467,3.968273176724324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.1669921875,0.0,465.5596618652344,1895.4371337890625,0.0,1251.12890625,0.6080864667892456,1.0,0.0,3.0,1.0,0.0
12047520,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681909322738647,0.4349188804626465,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511538505554199,0.29866424202919,0.2838098704814911,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.8218163847923279,0.266348659992218,0.1874932646751403,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631248831748962,0.213096797466278,0.2035346031188964,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499380111694336,0.2016248255968094,0.9152013063430786,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458678126335144,1.0,1.0,0.0,1.0,-2.43088173866272,2.4308769702911377,4.755333065986633e-06,1.8797111511230469,0.8639044761657715,0.8639044761657715,0.0,95.28292083740234,102.0,19316.248046875,-0.0,1214.7559814453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17732.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520552635192871,1.0,0.0,0.0,2.443660020828247,2.443671226501465,3.984510499321914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0595703125,0.0,468.0749206542969,1895.4371337890625,0.0,1254.8914794921875,0.6091989874839783,1.0,0.0,3.0,1.0,0.0
12047580,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.9990000128746032,0.5678936839103699,0.4369651973247528,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8510769605636597,0.2999781966209411,0.2850654423236847,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.8209220767021179,0.266654759645462,0.1877202987670898,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7625511288642883,0.2135983258485794,0.2040283232927322,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.7488762736320496,0.2016565650701522,0.9154422879219056,285.7272033691406,285.5370788574219,293.5744323730469,287.57354736328125,293.5744323730469,297.2419128417969,285.72735595703125,1.0,0.4598824381828308,1.0,1.0,0.0,1.0,-2.4360032081604004,2.4359984397888184,4.7753746912349015e-06,1.883675575256348,0.8651850819587708,0.8651850819587708,0.0,95.97697448730467,102.0,19354.05859375,-0.0,1223.673095703125,1.0,283.1499938964844,285.0392761230469,290.57965087890625,291.897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17742.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527391672134399,1.0,0.0,0.0,2.448364734649658,2.448375940322876,3.999867601578444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.00732421875,0.0,470.4917907714844,1895.4371337890625,0.0,1259.6239013671875,0.610258162021637,1.0,0.0,3.0,1.0,0.0
12047640,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5673136711120605,0.4394003748893738,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507657051086426,0.3012966215610504,0.2863294780254364,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8198116421699524,0.2669638991355896,0.1879525333642959,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617647647857666,0.2140998393297195,0.2045262157917022,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.747617781162262,0.201687142252922,0.9156989455223083,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.461237221956253,1.0,1.0,0.0,1.0,-2.441632032394409,2.441627264022827,4.797454494109843e-06,1.888033866882324,0.8663265705108643,0.8663265705108643,0.0,96.7916259765625,105.0,19395.005859375,-0.0,1233.7288818359375,1.0,283.1499938964844,285.03955078125,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535330414772034,1.0,0.0,0.0,2.4530999660491943,2.453111171722412,4.015354306829977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.02734375,0.0,472.8974609375,1895.4371337890625,0.0,1265.1304931640625,0.6113152503967285,1.0,0.0,3.0,1.0,0.0
12047700,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664628148078918,0.4421712458133697,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502569198608398,0.302619069814682,0.2876010537147522,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185175657272339,0.2672755718231201,0.1881893575191497,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7608006000518799,0.2146009802818298,0.2050275057554245,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461957931518555,0.2017154395580291,0.9159652590751648,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627216160297394,1.0,1.0,0.0,1.0,-2.447694778442383,2.4476897716522217,4.821295988222119e-06,1.8927286863327024,0.8675618767738342,0.8675618767738342,0.0,97.71231842041016,105.0,19438.162109375,-0.0,1244.7872314453125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544115543365479,1.0,0.0,0.0,2.457569599151612,2.45758056640625,4.0299994452652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.04931640625,0.0,475.2091674804688,1895.4371337890625,0.0,1271.2413330078125,0.6123217940330505,1.0,0.0,3.0,1.0,0.0
12047760,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.565351665019989,0.4452301263809204,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495838046073914,0.3039451539516449,0.28887939453125,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170680403709412,0.2675895988941192,0.1884302347898483,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596898078918457,0.2151014655828476,0.2055314481258392,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446392178535461,0.201739564538002,0.9162318706512452,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.7329406738281,1.0,0.4643163383007049,1.0,1.0,0.0,1.0,-2.45412015914917,2.454115152359009,4.846631782129407e-06,1.8977049589157104,0.8686637878417969,0.8686637878417969,0.0,98.7259292602539,108.0,19483.78515625,-0.0,1256.7200927734375,1.0,283.1499938964844,285.0411682128906,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655349612236023,1.0,0.0,0.0,2.462080240249634,2.462091445922852,4.0448065874443273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1279296875,0.0,477.5140075683594,1895.4371337890625,0.0,1277.785400390625,0.6133285164833069,1.0,0.0,3.0,1.0,0.0
12047820,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.9990000128746032,0.5640115141868591,0.4485194981098175,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351379394531,0.848784863948822,0.3052740693092346,0.2901632487773895,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8154957294464111,0.2679053246974945,0.1886744052171707,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7584682703018188,0.2156009227037429,0.2060372233390808,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7429808378219604,0.2017578035593032,0.9164892435073853,285.73516845703125,285.5592041015625,293.5752868652344,287.55548095703125,293.57525634765625,297.2400817871094,285.7354736328125,1.0,0.4659981429576874,1.0,1.0,0.0,1.0,-2.4608242511749268,2.4608194828033447,4.873139914707281e-06,1.9028973579406736,0.8698644638061523,0.8698644638061523,0.0,99.81607818603516,108.0,19530.904296875,-0.0,1269.3681640625,1.0,283.1499938964844,285.0424194335937,290.5649719238281,291.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17766.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563242077827454,1.0,0.0,0.0,2.4663431644439697,2.4663543701171875,4.05882531140378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.21337890625,0.0,479.7319946289063,1895.4371337890625,0.0,1284.605712890625,0.6142885088920593,1.0,0.0,3.0,1.0,0.0
