time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624529719352722,0.4520091116428375,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8478814959526062,0.3066053688526153,0.2914519309997558,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138168454170227,0.2682224810123443,0.1889214217662811,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571561932563782,0.2160990089178085,0.2065442204475402,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412375807762146,0.2017679363489151,0.916726052761078,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677537083625793,1.0,1.0,0.0,1.0,-2.467755079269409,2.467750072479248,4.900622570858104e-06,1.908265471458435,0.8709373474121094,0.8709373474121094,0.0,100.97435760498048,111.0,19579.88671875,-0.0,1282.6416015625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573206782341003,1.0,0.0,0.0,2.470662832260132,2.4706740379333496,4.0730552086643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.37255859375,0.0,481.9505310058594,1895.4371337890625,0.0,1291.6009521484375,0.6152523159980774,1.0,0.0,3.0,1.0,0.0
12047940,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9990000128746032,0.5606889128684998,0.4556718468666076,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8468927145004272,0.3079385161399841,0.2927446961402893,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.812044620513916,0.2685406506061554,0.1891708672046661,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.755771279335022,0.2165953367948532,0.2070518583059311,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7394242882728577,0.2017682641744613,0.9169331789016724,285.7408142089844,285.5694885253906,293.5763854980469,287.546630859375,293.5763854980469,297.2411193847656,285.7411804199219,1.0,0.4695713222026825,1.0,1.0,0.0,1.0,-2.4748668670654297,2.474862098693848,4.928905582346488e-06,1.913773775100708,0.8721160888671875,0.8721160888671875,0.0,102.19325256347656,111.0,19630.0,-0.0,1296.460693359375,1.0,283.1499938964844,285.04547119140625,290.5566101074219,291.89013671875,293.1499938964844,293.1499938964844,283.1499938964844,17776.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583280563354492,1.0,0.0,0.0,2.474752426147461,2.474763870239258,4.086550688953139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56396484375,0.0,484.0890808105469,1895.4371337890625,0.0,1298.695556640625,0.6161729097366333,1.0,0.0,3.0,1.0,0.0
12048000,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5587363839149475,0.4594765305519104,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458390831947327,0.3092730045318603,0.2940407395362854,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101935982704163,0.2688595056533813,0.1894222199916839,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543327808380127,0.2170896083116531,0.2075595110654831,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375568151473999,0.2017572671175003,0.9171013832092284,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714376330375671,1.0,1.0,0.0,1.0,-2.4821090698242188,2.4821040630340576,4.957792043569498e-06,1.919382810592652,0.8731748461723328,0.8731748461723328,0.0,103.46378326416016,99.0,19681.63671875,-0.0,1310.731689453125,1.0,283.1499938964844,285.0472412109375,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593376994132996,1.0,0.0,0.0,2.4789164066314697,2.4789276123046875,4.100313901744812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8603515625,0.0,486.2366027832031,1895.4371337890625,0.0,1305.8292236328125,0.6171011924743652,1.0,0.0,3.0,1.0,0.0
12048060,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.9990000128746032,0.5569218397140503,0.4586473405361175,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.847468912601471,0.3105946481227875,0.2952832281589508,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.8109699487686157,0.2691652178764343,0.1896336376667022,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.7553069591522217,0.2175681143999099,0.2080103605985641,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.7379350662231445,0.20172218978405,0.9169588685035706,285.7449951171875,285.5784912109375,293.5786437988281,287.5383605957031,293.5785827636719,297.2422790527344,285.74481201171875,1.0,0.4711147844791412,1.0,1.0,0.0,1.0,-2.4832451343536377,2.483240127563477,4.962683760822984e-06,1.9204450845718384,0.8743125200271606,0.8743125200271606,0.0,103.28339385986328,99.0,19700.607421875,-0.0,1311.3629150390625,1.0,283.1499938964844,285.0469055175781,290.5482788085937,291.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,17784.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603277325630188,1.0,0.0,0.0,2.482861518859864,2.48287296295166,4.113375666747743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.06103515625,0.0,488.3112182617188,1895.4371337890625,0.0,1312.845703125,0.6179887056350708,1.0,0.0,3.0,1.0,0.0
12048120,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5558294057846069,0.4547108709812164,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509272933006287,0.3119059205055237,0.2964807450771332,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134877681732178,0.269460529088974,0.1898117512464523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579126358032227,0.218035489320755,0.2084143906831741,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398214936256409,0.2016778886318206,0.9165768623352052,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697471857070923,1.0,1.0,0.0,1.0,-2.48020076751709,2.4801957607269287,4.950654783897335e-06,1.9181551933288568,0.8752543926239014,0.8752543926239014,0.0,102.12018585205078,87.0,19692.041015625,-0.0,1302.689453125,1.0,283.1499938964844,285.0434265136719,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611598134040833,1.0,0.0,0.0,2.486811876296997,2.486823081970215,4.1264746641900274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5693359375,0.0,490.3727416992188,1895.4371337890625,0.0,1318.759765625,0.6188721060752869,1.0,0.0,3.0,1.0,0.0
12048180,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.9990000128746032,0.5555651187896729,0.4484083354473114,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8558810949325562,0.3132099211215973,0.2976458370685577,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8173272013664246,0.2697477042675018,0.1899656504392624,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.7618448734283447,0.2184952050447464,0.2087855339050293,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.7429336309432983,0.2016407251358032,0.9160767197608948,285.7370910644531,285.5856018066406,293.5824890136719,287.5311279296875,293.5823974609375,297.24298095703125,285.7364196777344,1.0,0.4674669802188873,1.0,1.0,0.0,1.0,-2.4740633964538574,2.4740583896636963,4.926289875584189e-06,1.9134552478790283,0.876239001750946,0.876239001750946,0.0,100.23332214355467,87.0,19664.42578125,-0.0,1287.2000732421875,1.0,283.1499938964844,285.0382995605469,290.5375061035156,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17798.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616880893707275,1.0,0.0,0.0,2.490464210510254,2.490475654602051,4.138605049774924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.90869140625,0.0,492.3248596191406,1895.4371337890625,0.0,1322.5228271484375,0.619699239730835,1.0,0.0,3.0,1.0,0.0
12048240,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556167721748352,0.4400344491004944,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622849583625793,0.3145100474357605,0.2987854480743408,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223583102226257,0.2700289487838745,0.1900996714830398,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.767053484916687,0.2189499586820602,0.2091303914785385,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.747233510017395,0.2016222774982452,0.9155386090278624,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644108414649963,1.0,1.0,0.0,1.0,-2.4653048515319824,2.4652998447418213,4.891559456154937e-06,1.9067131280899048,0.8770355582237244,0.8770355582237244,0.0,97.7425537109375,90.0,19621.236328125,-0.0,1266.0697021484375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618377566337585,1.0,0.0,0.0,2.494081258773804,2.494092464447021,4.150634822508437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.36767578125,0.0,494.23736572265625,1895.4371337890625,0.0,1323.589599609375,0.620512068271637,1.0,0.0,3.0,1.0,0.0
12048300,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573581457138062,0.4346858859062195,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.8669286370277405,0.3158231675624847,0.2999601662158966,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257082104682922,0.2703197002410888,0.1902578324079513,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706730961799622,0.2194156050682068,0.2095091491937637,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500864267349243,0.2016413360834121,0.915276050567627,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629275798797607,1.0,1.0,0.0,1.0,-2.4606080055236816,2.4606029987335205,4.87265197079978e-06,1.902922749519348,0.8779056668281555,0.8779056668281555,0.0,96.19573211669922,90.0,19598.650390625,-0.0,1253.91748046875,1.0,283.1499938964844,285.0263366699219,290.52471923828125,291.86004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17816.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661594569683075,1.0,0.0,0.0,2.497380256652832,2.497391700744629,4.161622939591325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.31201171875,0.0,496.0224609375,1895.4371337890625,0.0,1321.856201171875,0.6212630271911621,1.0,0.0,3.0,1.0,0.0
12048360,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585946440696716,0.4310919642448425,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.870512843132019,0.3171500563621521,0.301166832447052,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280819654464722,0.2706196010112762,0.1904367208480835,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733400464057922,0.2198899686336517,0.2099165320396423,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520837783813477,0.2016880512237548,0.9152538180351256,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619743525981903,1.0,1.0,0.0,1.0,-2.458414316177368,2.458409547805786,4.863882622885285e-06,1.9011776447296145,0.878677487373352,0.878677487373352,0.0,95.19988250732422,93.0,19595.298828125,-0.0,1247.1102294921875,1.0,283.1499938964844,285.0232849121094,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611054539680481,1.0,0.0,0.0,2.5007007122039795,2.5007121562957764,4.172696321802505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.71337890625,0.0,497.7808532714844,1895.4371337890625,0.0,1318.373291015625,0.622008740901947,1.0,0.0,3.0,1.0,0.0
12048420,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.9990000128746032,0.5597390532493591,0.4286735355854034,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8733620047569275,0.3184898197650909,0.3023976683616638,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8297921419143677,0.2709278762340545,0.1906303614377975,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7753462791442871,0.2203713953495025,0.2103430777788162,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.7534859776496887,0.2017515748739242,0.9153865575790404,285.7201232910156,285.5914611816406,293.5970153808594,287.521240234375,293.5968017578125,297.245361328125,285.7200622558594,1.0,0.4614945948123932,1.0,1.0,0.0,1.0,-2.4578893184661865,2.4578845500946045,4.861731667915592e-06,1.9007318019866943,0.879574179649353,0.879574179649353,0.0,94.56478881835938,93.0,19603.4140625,-0.0,1243.822021484375,1.0,283.1499938964844,285.0215148925781,290.5164489746094,291.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,17828.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605435013771057,1.0,0.0,0.0,2.503798007965088,2.5038094520568848,4.183039266081323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.1416015625,0.0,499.4496765136719,1895.4371337890625,0.0,1314.3779296875,0.6227104663848877,1.0,0.0,3.0,1.0,0.0
12048480,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606948137283325,0.4272757172584533,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755490779876709,0.3198416829109192,0.3036504983901977,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.830915093421936,0.2712443172931671,0.1908373087644577,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767601609230042,0.2208591550588607,0.2107861787080764,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543469071388245,0.2018242180347442,0.9156254529953004,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200622558594,1.0,0.4614192843437195,1.0,1.0,0.0,1.0,-2.4587810039520264,2.458775997161865,4.8651941142452415e-06,1.901389122009277,0.8803879618644714,0.8803879618644714,0.0,94.23785400390624,96.0,19622.09765625,-0.0,1243.521484375,1.0,283.1499938964844,285.020751953125,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600399613380432,1.0,0.0,0.0,2.5069775581359863,2.506989002227783,4.193670122276673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.56640625,0.0,501.125244140625,1895.4371337890625,0.0,1310.803955078125,0.6234207153320312,1.0,0.0,3.0,1.0,0.0
12048540,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.9990000128746032,0.561407744884491,0.4267720282077789,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.8771409392356873,0.321204274892807,0.3049229383468628,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.831516444683075,0.2715681493282318,0.1910562813282013,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.777644157409668,0.2213522493839264,0.2112437188625335,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.7547187209129333,0.2019010484218597,0.9159366488456726,285.7210693359375,285.5887756347656,293.6086730957031,287.5193786621094,293.6083679199219,297.2467346191406,285.72125244140625,1.0,0.4616934657096863,1.0,1.0,0.0,1.0,-2.4608891010284424,2.4608843326568604,4.873485067946604e-06,1.9029937982559204,0.8813530802726746,0.8813530802726746,0.0,94.17801666259766,96.0,19649.775390625,-0.0,1245.79931640625,1.0,283.1499938964844,285.0209655761719,290.5153503417969,291.84796142578125,293.1499938964844,293.1499938964844,283.1499938964844,17834.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596769690513611,1.0,0.0,0.0,2.510006666183472,2.510018110275269,4.203810135550157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.82763671875,0.0,502.74652099609375,1895.4371337890625,0.0,1308.23095703125,0.6241027116775513,1.0,0.0,3.0,1.0,0.0
12048600,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.561846137046814,0.4270308911800384,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782171607017517,0.3225762248039245,0.306212306022644,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316699862480164,0.2718987464904785,0.1912856996059417,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780711054801941,0.2218497395515442,0.21171335875988,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546659111976624,0.2019788175821304,0.916294515132904,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622624218463897,1.0,1.0,0.0,1.0,-2.464017391204834,2.464012622833252,4.885834187007276e-06,1.9053927659988403,0.8822658061981201,0.8822658061981201,0.0,94.34481048583984,99.0,19685.884765625,-0.0,1250.2578125,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595029830932617,1.0,0.0,0.0,2.51318907737732,2.513200521469116,4.214477087316482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.83642578125,0.0,504.4117431640625,1895.4371337890625,0.0,1306.9989013671875,0.6248090863227844,1.0,0.0,3.0,1.0,0.0
12048660,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.9990000128746032,0.561994731426239,0.4279524981975555,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8788421154022217,0.3239563405513763,0.3075164556503296,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.831434965133667,0.2722353041172027,0.1915244311094284,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7780998945236206,0.2223507612943649,0.2121933400630951,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.754242479801178,0.2020558714866638,0.9166841506958008,285.7259826660156,285.581298828125,293.6239013671875,287.52008056640625,293.62353515625,297.2479248046875,285.7263488769531,1.0,0.463085800409317,1.0,1.0,0.0,1.0,-2.4680216312408447,2.4680168628692627,4.901684860669775e-06,1.9084738492965696,0.883355438709259,0.883355438709259,0.0,94.7086410522461,99.0,19729.20703125,-0.0,1256.611572265625,1.0,283.1499938964844,285.0235900878906,290.5194702148437,291.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,17831.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595325469970703,1.0,0.0,0.0,2.5163023471832275,2.5163137912750244,4.224924907703098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.44384765625,0.0,506.0636901855469,1895.4371337890625,0.0,1307.208251953125,0.6255049109458923,1.0,0.0,3.0,1.0,0.0
12048720,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618516802787781,0.4294336438179016,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790864944458008,0.3253436088562011,0.3088333010673523,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308748006820679,0.2725772857666015,0.1917712092399597,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777943015098572,0.2228546291589737,0.2126819044351577,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535085678100586,0.2021312117576599,0.9170947074890136,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641230404376983,1.0,1.0,0.0,1.0,-2.4727590084075928,2.472754001617432,4.920484116155421e-06,1.9121257066726685,0.884424090385437,0.884424090385437,0.0,95.23975372314452,102.0,19779.501953125,-0.0,1264.5762939453125,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597569584846497,1.0,0.0,0.0,2.5196428298950195,2.5196542739868164,4.236149777625542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60302734375,0.0,507.7997741699219,1895.4371337890625,0.0,1308.7979736328125,0.6262417435646057,1.0,0.0,3.0,1.0,0.0
12048780,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.9990000128746032,0.5614203810691833,0.4313974678516388,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8790053725242615,0.3267372846603393,0.3101614117622375,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.8300387263298035,0.2729240953922272,0.1920251995325088,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7772039771080017,0.2233607918024063,0.2131777852773666,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.7525113821029663,0.2022040039300918,0.9175190329551696,285.7339172363281,285.5682678222656,293.6432189941406,287.52374267578125,293.6427307128906,297.2485046386719,285.73443603515625,1.0,0.4653442800045013,1.0,1.0,0.0,1.0,-2.478123664855957,2.478118658065796,4.941827228321927e-06,1.9162663221359253,0.8856951594352722,0.8856951594352722,0.0,95.9166259765625,102.0,19835.818359375,-0.0,1273.9478759765625,1.0,283.1499938964844,285.0285339355469,290.5268249511719,291.8673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17820.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601570248603821,1.0,0.0,0.0,2.5229995250701904,2.5230112075805664,4.247444564953185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.2158203125,0.0,509.5667419433594,1895.4371337890625,0.0,1311.63427734375,0.6269866824150085,1.0,0.0,3.0,1.0,0.0
12048840,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560713529586792,0.4337646663188934,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786565065383911,0.328136682510376,0.3114992678165436,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289775252342224,0.2732753455638885,0.1922854334115982,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763808965682983,0.2238687574863433,0.2136797159910202,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7513000965118408,0.2022733092308044,0.9179495573043824,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.466718852519989,1.0,1.0,0.0,1.0,-2.4840071201324463,2.4840023517608643,4.965296739101177e-06,1.9208110570907595,0.8869789242744446,0.8869789242744446,0.0,96.71710205078124,105.0,19898.12109375,-0.0,1284.5142822265625,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17809.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660703182220459,1.0,0.0,0.0,2.5266597270965576,2.5266714096069336,4.259777028892131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2900390625,0.0,511.4605102539063,1895.4371337890625,0.0,1315.5126953125,0.6277899742126465,1.0,0.0,3.0,1.0,0.0
12048900,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.559742271900177,0.4364812970161438,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780808448791504,0.329541265964508,0.312845915555954,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277267813682556,0.2736305296421051,0.1925512999296188,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753617763519287,0.2243781387805938,0.2141868472099304,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499094009399414,0.2023380249738693,0.9183797240257264,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682256281375885,1.0,1.0,0.0,1.0,-2.4903337955474854,2.490328788757324,4.990602519683307e-06,1.9257010221481323,0.8884907960891724,0.8884907960891724,0.0,97.62650299072266,105.0,19965.658203125,-0.0,1296.1339111328125,1.0,283.1499938964844,285.03515625,290.5367431640625,291.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,17800.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613715291023254,1.0,0.0,0.0,2.530423164367676,2.530434846878052,4.272476417099824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.771484375,0.0,513.4310302734375,1895.4371337890625,0.0,1320.26708984375,0.628620445728302,1.0,0.0,3.0,1.0,0.0
12048960,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5585176944732666,0.439496636390686,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773170113563538,0.3309505581855774,0.3142004311084747,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263195157051086,0.2739894092082977,0.1928222328424453,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741813063621521,0.2248885482549667,0.2146983444690704,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483711838722229,0.2023965567350387,0.9188005924224854,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698444902896881,1.0,1.0,0.0,1.0,-2.4970293045043945,2.4970240592956543,5.017459898226662e-06,1.9308784008026123,0.8901802897453308,0.8901802897453308,0.0,98.6309814453125,108.0,20038.6171875,-0.0,1308.66845703125,1.0,283.1499938964844,285.0389099121094,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662140429019928,1.0,0.0,0.0,2.5345730781555176,2.5345847606658936,4.2865013938353513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.70849609375,0.0,515.5760498046875,1895.4371337890625,0.0,1325.7493896484375,0.6295282244682312,1.0,0.0,3.0,1.0,0.0
12049020,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.9990000128746032,0.5570623874664307,0.4427575170993805,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.8764046430587769,0.3323638141155243,0.3155616521835327,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.8247888684272766,0.2743513286113739,0.1930974870920181,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561340332031,0.7728748321533203,0.2253995090723037,0.2152132987976074,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7467177510261536,0.2024475336074829,0.9192041754722596,285.7563171386719,285.5129089355469,293.696044921875,287.5414733886719,293.6953430175781,297.25054931640625,285.7569885253906,1.0,0.4715542197227478,1.0,1.0,0.0,1.0,-2.504016399383545,2.5040111541748047,5.045570105721708e-06,1.9362834692001345,0.8920571208000183,0.8920571208000183,0.0,99.71569061279295,108.0,20116.53125,-0.0,1321.9705810546875,1.0,283.1499938964844,285.0428771972656,290.5494384765625,291.90447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17766.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629855632781982,1.0,0.0,0.0,2.539082288742065,2.5390939712524414,4.301766978187516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.08447265625,0.0,517.9086303710938,1895.4371337890625,0.0,1331.7901611328125,0.6305136680603027,1.0,0.0,3.0,1.0,0.0
12049080,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555408239364624,0.4462184011936188,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753771781921387,0.333780437707901,0.3169285356998443,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231621980667114,0.2747158408164978,0.193376362323761,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714725136756897,0.2259106487035751,0.2157309204339981,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449763417243958,0.2024899423122406,0.9195831418037416,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733366370201111,1.0,1.0,0.0,1.0,-2.5112287998199463,2.511223554611206,5.074673936178442e-06,1.9418644905090328,0.8941301107406616,0.8941301107406616,0.0,100.86788177490234,111.0,20199.173828125,-0.0,1335.911865234375,1.0,283.1499938964844,285.0469665527344,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638862490653992,1.0,0.0,0.0,2.5439822673797607,2.5439939498901367,4.3183865727769444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.91064453125,0.0,520.4484252929688,1895.4371337890625,0.0,1338.2452392578125,0.6315839290618896,1.0,0.0,3.0,1.0,0.0
12049140,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.9990000128746032,0.5535784363746643,0.4498603045940399,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.8742507100105286,0.3352001905441284,0.3183006942272186,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.8214510679244995,0.2750827372074127,0.1936586499214172,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.7699886560440063,0.2264216989278793,0.2162507474422454,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694396972656,0.7431589365005493,0.2025225758552551,0.9199302196502686,285.7696838378906,285.4701538085937,293.73052978515625,287.5563049316406,293.7297058105469,297.2505798339844,285.7704162597656,1.0,0.4751836061477661,1.0,1.0,0.0,1.0,-2.5186336040496826,2.5186283588409424,5.104645879328018e-06,1.9475959539413448,0.8964231610298157,0.8964231610298157,0.0,102.0826644897461,111.0,20286.57421875,-0.0,1350.4383544921875,1.0,283.1499938964844,285.0511779785156,290.5655212402344,291.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17723.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648423671722412,1.0,0.0,0.0,2.549333333969116,2.549345254898072,4.336572771990177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.224609375,0.0,523.2305908203125,1895.4371337890625,0.0,1345.11669921875,0.6327527165412903,1.0,0.0,3.0,1.0,0.0
12049200,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515971183776855,0.4536406099796295,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8730553984642029,0.3366226553916931,0.3196772336959839,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196789622306824,0.2754516005516052,0.1939436793327331,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684502005577087,0.2269324213266372,0.2167721390724182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412901520729065,0.2025455981492996,0.920243501663208,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770788848400116,1.0,1.0,0.0,1.0,-2.526174545288086,2.5261693000793457,5.135263563715853e-06,1.953433990478516,0.8989405035972595,0.8989405035972595,0.0,103.34793090820312,99.0,20378.51953125,-0.0,1365.43359375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658368706703186,1.0,0.0,0.0,2.5551464557647705,2.5551581382751465,4.356371903213585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.02587890625,0.0,526.2653198242188,1895.4371337890625,0.0,1352.2847900390625,0.6340228915214539,1.0,0.0,3.0,1.0,0.0
12049260,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.9990000128746032,0.5497692227363586,0.452727198600769,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.8748704791069031,0.3380334079265594,0.3210014998912811,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.8205228447914124,0.2758083045482635,0.1941895931959152,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.769524097442627,0.2274287045001983,0.217238187789917,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7417605519294739,0.20254647731781,0.9202532768249512,285.7816467285156,285.4203186035156,293.7707214355469,287.5751953125,293.769775390625,297.250244140625,285.7818603515625,1.0,0.4767828285694122,1.0,1.0,0.0,1.0,-2.52755093574524,2.527545690536499,5.141232122696238e-06,1.954687476158142,0.9016590118408204,0.9016590118408204,0.0,103.15694427490234,99.0,20439.80078125,-0.0,1366.353759765625,1.0,283.1499938964844,285.05731201171875,290.58551025390625,291.9589233398437,293.1499938964844,293.1499938964844,283.1499938964844,17673.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666894793510437,1.0,0.0,0.0,2.561450719833374,2.56146240234375,4.377895095331042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.06787109375,0.0,529.576171875,1895.4371337890625,0.0,1359.9339599609375,0.6354016065597534,1.0,0.0,3.0,1.0,0.0
12049320,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548647403717041,0.4486940801143646,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787134885787964,0.339434266090393,0.3222820162773132,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231014013290405,0.276155412197113,0.1944031566381454,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723484039306641,0.2279149889945984,0.2176590710878372,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437937259674072,0.2025415152311325,0.9200387001037598,285.7825622558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754529893398285,1.0,1.0,0.0,1.0,-2.524754047393799,2.5247490406036377,5.130000772624044e-06,1.952594518661499,0.9045301675796508,0.9045301675796508,0.0,101.98851776123048,87.0,20474.52734375,-0.0,1357.767822265625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679201126098633,1.0,0.0,0.0,2.568197727203369,2.568209409713745,4.400988586894529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.56591796875,0.0,533.1520385742188,1895.4371337890625,0.0,1367.369873046875,0.6398813128471375,1.0,0.0,3.0,1.0,0.0
12049380,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.9990000128746032,0.5483057498931885,0.4422674477100372,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.884204089641571,0.3408149182796478,0.3235264122486114,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77252197265625,0.8270492553710938,0.2764822840690613,0.1945900619029998,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7765946388244629,0.228385254740715,0.2180450558662414,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7471097111701965,0.2025380283594131,0.919705092906952,285.7723693847656,285.3656311035156,293.8147888183594,287.595947265625,293.81378173828125,297.25115966796875,285.7713928222656,1.0,0.4732083678245544,1.0,1.0,0.0,1.0,-2.518820285797119,2.518815279006958,5.106031494506169e-06,1.9480609893798828,0.9074215888977052,0.9074215888977052,0.0,100.09495544433594,87.0,20524.30859375,-0.0,1342.1280517578125,1.0,283.1499938964844,285.0408630371094,290.6061706542969,291.9873046875,293.1499938964844,293.1499938964844,283.1499938964844,17931.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689408421516418,1.0,0.0,0.0,2.5973048210144043,2.5973169803619385,4.501312673710345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.55810546875,0.0,550.8455810546875,1895.4371337890625,0.0,1374.794677734375,0.6442630887031555,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487825274467468,0.4337747693061828,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912249207496643,0.3421738743782043,0.3247276544570923,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322532176971436,0.2767862975597381,0.1947447806596756,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821642160415649,0.2288377732038498,0.2183928042650222,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516477108001709,0.2025437206029892,0.9192920923233032,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701833724975586,1.0,1.0,0.0,1.0,-2.51017165184021,2.510166645050049,5.071123723610072e-06,1.9414153099060056,0.910461723804474,0.910461723804474,0.0,97.6027374267578,90.0,20536.861328125,-0.0,1320.60302734375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669772207736969,1.0,0.0,0.0,2.6152219772338867,2.615234375,4.563630966458733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.630859375,0.0,561.6612548828125,1895.4371337890625,0.0,1380.8587646484375,0.6514345407485962,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497904419898987,0.4283728003501892,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962247967720032,0.3435278236865997,0.3259508311748504,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357395529747009,0.2770828604698181,0.1949144452810287,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859812378883362,0.2292878925800323,0.2187647521495819,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546525597572327,0.2025772482156753,0.9191237092018129,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687318205833435,1.0,1.0,0.0,1.0,-2.505587339401245,2.505582094192505,5.0523308345873374e-06,1.9377191066741943,0.9135413765907288,0.9135413765907288,0.0,96.06311798095705,90.0,20601.369140625,-0.0,1308.3233642578125,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18460.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704751253128052,1.0,0.0,0.0,2.6534812450408936,2.653493881225586,4.698134432601364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.5400390625,0.0,585.9828491210938,1895.4371337890625,0.0,1385.996826171875,0.6580138206481934,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.550754964351654,0.4247849881649017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999879956245422,0.3448777794837951,0.3271860182285309,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381818532943726,0.2773712873458862,0.1950907558202743,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887259125709534,0.2297324538230896,0.2191503196954727,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567240595817566,0.2026261091232299,0.9191378355026244,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678053259849548,1.0,1.0,0.0,1.0,-2.5034496784210205,2.5034444332122803,5.043645614932757e-06,1.936029076576233,0.9168426394462584,0.9168426394462584,0.0,95.08316040039062,93.0,20663.125,-0.0,1301.49267578125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710703372955322,1.0,0.0,0.0,2.6789400577545166,2.678952693939209,4.788718683812476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.8037109375,0.0,602.2774658203125,1895.4371337890625,0.0,1390.356201171875,0.6669930815696716,1.0,0.0,3.0,1.0,0.0
12049620,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.9990000128746032,0.5515488386154175,0.422409325838089,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.9029029607772828,0.3462237417697906,0.3284324109554291,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8399072289466858,0.2776519358158111,0.1952725201845169,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.79073166847229,0.2301702052354812,0.2195440977811813,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7581454515457153,0.2026789933443069,0.9192607402801514,285.724853515625,285.244384765625,293.91259765625,287.64117431640625,293.91143798828125,297.25439453125,285.7237854003906,1.0,0.4673462510108948,1.0,1.0,0.0,1.0,-2.502929210662842,2.5029242038726807,5.041498297941871e-06,1.93560004234314,0.920224130153656,0.920224130153656,0.0,94.46815490722656,93.0,20764.033203125,-0.0,1298.226806640625,1.0,283.1499938964844,284.974853515625,290.6482849121094,292.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,19169.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717915534973145,1.0,0.0,0.0,2.7234363555908203,2.723449468612671,4.949117737851338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.17529296875,0.0,632.0100708007812,1895.4371337890625,0.0,1395.648193359375,0.6750565767288208,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5521043539047241,0.4211085140705108,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905074179172516,0.3475657999515533,0.3296824991703033,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409715890884399,0.2779254615306854,0.1954547017812729,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920583486557007,0.2306009978055954,0.2199397534132003,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589563727378845,0.20272758603096,0.919423758983612,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672862589359283,1.0,1.0,0.0,1.0,-2.503756284713745,2.503751039505005,5.044793397246394e-06,1.9362213611602783,0.92382550239563,0.92382550239563,0.0,94.16960906982422,96.0,20852.57421875,-0.0,1297.9765625,1.0,283.1499938964844,284.96160888671875,290.6611328125,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726356148719788,1.0,0.0,0.0,2.7540652751922607,2.7540786266326904,5.061063461653248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3798828125,0.0,652.7481079101562,1895.4371337890625,0.0,1401.855224609375,0.685266375541687,1.0,0.0,3.0,1.0,0.0
