time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.9990000128746032,0.5523830056190491,0.4207247495651245,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70343017578125,0.9065986275672911,0.3489039540290832,0.3309410512447357,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.8414672017097473,0.2781929969787597,0.1956412345170974,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7928014397621155,0.2310257256031036,0.2203404903411865,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.7592339515686035,0.2027676999568939,0.9196098446846008,285.7033996582031,285.17852783203125,293.9656982421875,287.66534423828125,293.9645080566406,297.2532958984375,285.7024230957031,1.0,0.4675659835338592,1.0,1.0,0.0,1.0,-2.50573468208313,2.5057294368743896,5.052744654676644e-06,1.9377405643463133,0.9275280237197876,0.9275280237197876,0.0,94.13916015625,96.0,20975.00390625,-0.0,1300.2952880859375,1.0,283.1499938964844,284.9411315917969,290.67547607421875,292.08038330078125,293.1499938964844,293.1499938964844,283.1499938964844,19997.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737481355667114,1.0,0.0,0.0,2.802804470062256,2.802818298339844,5.241781764198095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2861328125,0.0,687.1410522460938,1895.4371337890625,0.0,1410.0592041015625,0.694330632686615,1.0,0.0,3.0,1.0,0.0
12049800,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523506999015808,0.4211453199386596,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.90751451253891,0.3502378165721893,0.3322003483772278,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414541482925415,0.2784547507762909,0.1958271861076355,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.793023943901062,0.2314442694187164,0.2207411080598831,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590306401252747,0.2027959525585174,0.9197783470153807,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681332111358642,1.0,1.0,0.0,1.0,-2.5086586475372314,2.508653402328491,5.064529887022218e-06,1.9399969577789309,0.931464433670044,0.931464433670044,0.0,94.3412094116211,99.0,21082.701171875,-0.0,1304.78369140625,1.0,283.1499938964844,284.9280090332031,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750539541244507,1.0,0.0,0.0,2.836968183517456,2.836982488632202,5.37034622993815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.79931640625,0.0,711.643310546875,1895.4371337890625,0.0,1419.7213134765625,0.7053745985031128,1.0,0.0,3.0,1.0,0.0
12049860,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9990000128746032,0.5519927740097046,0.4222425818443298,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.9079093933105468,0.3515673875808716,0.3334653079509735,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.8410196304321289,0.2787116765975952,0.1960165351629257,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.792813241481781,0.2318572551012039,0.2211449444293975,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7584247589111328,0.2028112709522247,0.9199316501617432,285.6837463378906,285.1096496582031,294.0212707519531,287.6902770996094,294.0199890136719,297.2523803710937,285.68292236328125,1.0,0.4689444303512573,1.0,1.0,0.0,1.0,-2.512392520904541,2.512387275695801,5.079611582914367e-06,1.9428846836090088,0.9355202913284302,0.9355202913284302,0.0,94.7399673461914,99.0,21220.310546875,-0.0,1311.1312255859375,1.0,283.1499938964844,284.9081420898437,290.7048645019531,292.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,20907.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766365766525269,1.0,0.0,0.0,2.888618230819702,2.8886330127716064,5.56767190573737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.6328125,0.0,750.2318115234375,1895.4371337890625,0.0,1431.4781494140625,0.7151168584823608,1.0,0.0,3.0,1.0,0.0
12049920,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5513073801994324,0.423931211233139,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078403115272522,0.3528925776481628,0.3347288966178894,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402158617973328,0.2789640426635742,0.1962047666311264,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922219038009644,0.2322646230459213,0.2215472608804702,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574647068977356,0.2028122246265411,0.9200428128242492,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699609875679016,1.0,1.0,0.0,1.0,-2.5167815685272217,2.516776323318481,5.097377197671449e-06,1.946282982826233,0.939822793006897,0.939822793006897,0.0,95.3102035522461,102.0,21341.75,-0.0,1319.0496826171875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783817410469055,1.0,0.0,0.0,2.9252285957336426,2.925243854522705,5.709696324629476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.91650390625,0.0,778.0709838867188,1895.4371337890625,0.0,1444.5018310546875,0.7267318964004517,1.0,0.0,3.0,1.0,0.0
12049980,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659851074219,0.9990000128746032,0.5503014922142029,0.4261105358600616,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.9073964953422546,0.3542134165763855,0.3359962403774261,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.839117705821991,0.2792125046253204,0.1963957995176315,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7913239002227783,0.2326669543981552,0.2219514995813369,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.7562193274497986,0.2027985751628875,0.920121133327484,285.6660461425781,285.0380859375,294.0789489746094,287.71588134765625,294.0776672363281,297.25177001953125,285.6653137207031,1.0,0.4711509048938751,1.0,1.0,0.0,1.0,-2.521730899810791,2.52172589302063,5.117454747960437e-06,1.950118064880371,0.9442612528800964,0.9442612528800964,0.0,96.02518463134766,102.0,21489.9921875,-0.0,1328.3187255859375,1.0,283.1499938964844,284.8763732910156,290.7344665527344,292.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,21870.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803458333015442,1.0,0.0,0.0,2.9788978099823,2.9789135456085205,5.921129400121572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.25,0.0,820.5732421875,1895.4371337890625,0.0,1459.233154296875,0.7369369864463806,1.0,0.0,3.0,1.0,0.0
12050040,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489979386329651,0.4287188649177551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906629204750061,0.3555299639701843,0.3372608721256256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377647399902344,0.2794573903083801,0.1965853869915008,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901588678359985,0.2330642491579055,0.2223533689975738,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547264695167542,0.2027692347764969,0.920144021511078,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724854230880737,1.0,1.0,0.0,1.0,-2.5271217823028564,2.527116537094116,5.139370841789059e-06,1.954296588897705,0.9489574432373048,0.9489574432373048,0.0,96.86721801757812,105.0,21621.236328125,-0.0,1338.724609375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.455078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824077367782593,1.0,0.0,0.0,3.0172250270843506,3.0172410011291504,6.074474754313997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9794921875,0.0,851.4818725585938,1895.4371337890625,0.0,1474.7806396484375,0.7489475011825562,1.0,0.0,3.0,1.0,0.0
12050100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5474278926849365,0.4316778779029846,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056158661842346,0.3568422198295593,0.3385280072689056,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362170457839966,0.2796990573406219,0.1967773288488388,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887865304946899,0.2334569692611694,0.2227563261985778,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530418634414673,0.2027241885662078,0.92012220621109,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739409983158111,1.0,1.0,0.0,1.0,-2.5328876972198486,2.5328824520111084,5.16286627316731e-06,1.9587668180465696,0.9538042545318604,0.9538042545318604,0.0,97.81609344482422,105.0,21776.78125,-0.0,1350.10791015625,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.134765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846215724945068,1.0,0.0,0.0,3.0723137855529785,3.072330474853516,6.298316748143407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5869140625,0.0,897.7365112304688,1895.4371337890625,0.0,1491.5672607421875,0.7594718933105469,1.0,0.0,3.0,1.0,0.0
12050160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5456073880195618,0.4349455535411834,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9043962955474854,0.3581504225730896,0.3397916853427887,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8345009684562683,0.2799378633499145,0.196967676281929,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872340679168701,0.2338452488183975,0.2231564670801162,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511918544769287,0.2026627212762832,0.9200361967086792,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754967391490936,1.0,1.0,0.0,1.0,-2.53893780708313,2.5389325618743896,5.187579517951235e-06,1.963457942008972,0.958557426929474,0.958557426929474,0.0,98.8598175048828,108.0,21914.638671875,-0.0,1362.3116455078125,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868749856948853,1.0,0.0,0.0,3.111717462539673,3.111734390258789,6.460908821281919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5712890625,0.0,931.472900390625,1895.4371337890625,0.0,1508.7523193359375,0.771727442741394,1.0,0.0,3.0,1.0,0.0
12050220,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363220214844,0.9990000128746032,0.5435572266578674,0.4384573101997375,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.903036892414093,0.3594546020030975,0.3410569131374359,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.636474609375,0.8326649069786072,0.2801741063594818,0.1971599906682968,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365661621094,0.7855510115623474,0.234229490160942,0.2235571146011352,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366271972656,0.749222457408905,0.2025851160287857,0.9198982119560242,285.6363830566406,284.95001220703125,294.1996765136719,287.7683410644531,294.19830322265625,297.2471618652344,285.6358642578125,1.0,0.4771341681480407,1.0,1.0,0.0,1.0,-2.5452237129211426,2.5452184677124023,5.213319127506111e-06,1.968331813812256,0.9630454182624816,0.9630454182624816,0.0,99.98179626464844,108.0,22074.314453125,-0.0,1375.2108154296875,1.0,283.1499938964844,284.81756591796875,290.7914123535156,292.2610168457031,293.1499938964844,293.1499938964844,283.1499938964844,23919.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892272233963013,1.0,0.0,0.0,3.167217254638672,3.1672346591949463,6.693434784210694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.29052734375,0.0,981.0232543945312,1895.4371337890625,0.0,1526.795654296875,0.7823543548583984,1.0,0.0,3.0,1.0,0.0
12050280,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412946343421936,0.4421843886375427,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015570282936096,0.3607555329799652,0.3423185050487518,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307249546051025,0.2804084718227386,0.1973507404327392,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837556600570679,0.2346101552248001,0.2239548861980438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471507787704468,0.2024911791086197,0.9196916222572328,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788379669189453,1.0,1.0,0.0,1.0,-2.551676273345948,2.551671028137207,5.239807251200546e-06,1.9733343124389648,0.9675509929656982,0.9675509929656982,0.0,101.17371368408205,96.0,22215.998046875,-0.0,1388.6881103515625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915766596794128,1.0,0.0,0.0,3.206611633300781,3.206629514694214,6.860978487566172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.42529296875,0.0,1016.9036865234376,1895.4371337890625,0.0,1544.9222412109375,0.7946234345436096,1.0,0.0,3.0,1.0,0.0
12050340,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.9990000128746032,0.5391424894332886,0.4412066340446472,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.903337299823761,0.3620387017726898,0.3435260355472564,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.8314956426620483,0.2806271314620971,0.197502464056015,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7847595810890198,0.2349735349416732,0.2242973893880844,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227722167969,0.7475410103797913,0.2023691087961197,0.919166386127472,285.6224060058594,284.95001220703125,294.2620849609375,287.7948913574219,294.2607116699219,297.2449035644531,285.6214599609375,1.0,0.478363573551178,1.0,1.0,0.0,1.0,-2.551931142807007,2.5519258975982666,5.241246526566101e-06,1.973729133605957,0.971938133239746,0.971938133239746,0.0,100.93499755859376,96.0,22337.673828125,-0.0,1387.97021484375,1.0,283.1499938964844,284.78887939453125,290.818603515625,292.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,25007.8359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693968653678894,1.0,0.0,0.0,3.261913299560547,3.261931896209717,7.099669687704591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.5908203125,0.0,1069.24609375,1895.4371337890625,0.0,1563.4835205078125,0.8052006959915161,1.0,0.0,3.0,1.0,0.0
12050400,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9990000128746032,0.5376814007759094,0.4370879530906677,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074256420135498,0.3633073270320892,0.3446827232837677,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340806365013123,0.2808341681957245,0.1976184844970703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.7876377701759338,0.2353251576423645,0.224591314792633,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495783567428589,0.202237069606781,0.9183880686759948,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.47685307264328,1.0,1.0,0.0,1.0,-2.547935724258423,2.5479304790496826,5.224993856245419e-06,1.970711588859558,0.9762685298919678,0.9762685298919678,0.0,99.73052978515624,84.0,22407.01953125,-0.0,1377.5897216796875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961501240730286,1.0,0.0,0.0,3.300914764404297,3.300933837890625,7.270460855579586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.984375,0.0,1106.8980712890625,1895.4371337890625,0.0,1580.50390625,0.8173799514770508,1.0,0.0,3.0,1.0,0.0
12050460,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.9990000128746032,0.5370251536369324,0.4305584728717804,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.9136024117469788,0.3645655214786529,0.3458066880702972,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8381415605545044,0.2810330986976623,0.1977120637893676,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.7920331954956055,0.2356695830821991,0.2248545289039611,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992126464844,0.7529804706573486,0.2021144181489944,0.9175043702125548,285.5987243652344,284.95001220703125,294.32550048828125,287.8214416503906,294.3241271972656,297.2439270019531,285.597412109375,1.0,0.4744364023208618,1.0,1.0,0.0,1.0,-2.540812969207764,2.5408077239990234,5.195932317292318e-06,1.965256094932556,0.9804484844207764,0.9804484844207764,0.0,97.81277465820312,84.0,22470.4296875,-0.0,1360.156494140625,1.0,283.1499938964844,284.7528991699219,290.8414611816406,292.3402099609375,293.1499938964844,293.1499938964844,283.1499938964844,26120.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980408430099487,1.0,0.0,0.0,3.35558557510376,3.355605125427246,7.513286277571751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.3154296875,0.0,1161.66455078125,1895.4371337890625,0.0,1595.3262939453125,0.8278076648712158,1.0,0.0,3.0,1.0,0.0
12050520,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5372259616851807,0.4219078421592712,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218634366989136,0.3658176362514496,0.3469006419181824,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436253666877747,0.2812267541885376,0.1977846175432205,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978578209877014,0.2360100001096725,0.2250909358263015,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577192187309265,0.2020148336887359,0.9165926575660706,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712445139884949,1.0,1.0,0.0,1.0,-2.5310134887695312,2.53100848197937,5.156010956852697e-06,1.9577133655548096,0.9845716953277588,0.9845716953277588,0.0,95.29832458496094,87.0,22494.994140625,-0.0,1336.857177734375,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994816064834595,1.0,0.0,0.0,3.3938443660736084,3.393864154815674,7.685588343520067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8193359375,0.0,1200.7271728515625,1895.4371337890625,0.0,1606.6641845703125,0.8398150205612183,1.0,0.0,3.0,1.0,0.0
12050580,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721130371094,0.9990000128746032,0.537996232509613,0.4163590371608734,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.9277994632720948,0.3670820593833923,0.3480302691459656,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723571777344,0.8473280668258667,0.2814318537712097,0.19788359105587,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8018209338188171,0.2363636195659637,0.2253639549016952,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.7608555555343628,0.2019600123167038,0.9159883856773376,285.5721740722656,284.95001220703125,294.3896484375,287.8478698730469,294.3882141113281,297.2445373535156,285.5711669921875,1.0,0.4696356356143951,1.0,1.0,0.0,1.0,-2.525412082672119,2.525407075881958,5.132892511028331e-06,1.953214168548584,0.9885720610618592,0.9885720610618592,0.0,93.7242202758789,87.0,22560.306640625,-0.0,1323.033447265625,1.0,283.1499938964844,284.7159423828125,290.8603515625,292.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,27248.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005389928817749,1.0,0.0,0.0,3.447628259658813,3.447649002075196,7.931113827908121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.396484375,0.0,1257.609130859375,1895.4371337890625,0.0,1615.0093994140625,0.8500319123268127,1.0,0.0,3.0,1.0,0.0
12050640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387538075447083,0.4126096665859222,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322782158851624,0.368360161781311,0.34918874502182,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499568104743958,0.2816473841667175,0.1980025470256805,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046759963035583,0.2367279231548309,0.2256657481193542,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630388736724854,0.2019379884004593,0.9156445860862732,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685615003108978,1.0,1.0,0.0,1.0,-2.522388219833374,2.522382974624634,5.120499736221973e-06,1.9508190155029297,0.9925861954689026,0.9925861954689026,0.0,92.6991195678711,90.0,22629.20703125,-0.0,1314.8389892578125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,27686.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013205289840698,1.0,0.0,0.0,3.4850013256073,3.4850223064422607,8.103995128294628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.04541015625,0.0,1297.84228515625,1895.4371337890625,0.0,1621.190185546875,0.8618309497833252,1.0,0.0,3.0,1.0,0.0
12050700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393640398979187,0.4100722968578338,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357374310493468,0.3696503639221191,0.3503732681274414,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518393635749817,0.2818717658519745,0.1981383711099624,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067630529403687,0.2371008545160293,0.2259897589683532,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645567655563354,0.2019355297088623,0.9154790043830872,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.5538024902344,1.0,0.4679698944091797,1.0,1.0,0.0,1.0,-2.521113395690918,2.521108388900757,5.115226940688444e-06,1.949782013893128,0.9965168237686156,0.9965168237686156,0.0,92.03546905517578,90.0,22726.423828125,-0.0,1310.396240234375,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,28380.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020917534828186,1.0,0.0,0.0,3.5378668308258057,3.537888526916504,8.35172670576867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0810546875,0.0,1356.6961669921875,1895.4371337890625,0.0,1627.300048828125,0.8718254566192627,1.0,0.0,3.0,1.0,0.0
12050760,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397530794143677,0.4086066782474518,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382688403129578,0.3709517121315002,0.3515767157077789,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8530341386795044,0.2821045219898224,0.1982862800359726,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081426024436951,0.2374814003705978,0.2263302654027938,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654524445533752,0.2019431442022323,0.9154222011566162,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677920043468475,1.0,1.0,0.0,1.0,-2.52131462097168,2.5213093757629395,5.115949534229003e-06,1.94989013671875,1.0,1.0,0.0,91.68448638916016,93.0,22817.81640625,-0.0,1309.1402587890625,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.4118957519531,293.1499938964844,293.1499938964844,283.1499938964844,28819.447265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029139995574951,1.0,0.0,0.0,3.57431697845459,3.574338912963867,8.524705776835617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.62353515625,0.0,1397.97412109375,1895.4371337890625,0.0,1633.8253173828125,0.883403480052948,1.0,0.0,3.0,1.0,0.0
12050820,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425720214844,0.9990000128746032,0.5398810505867004,0.4080595672130584,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.9400023818016052,0.3722619712352752,0.3528002798557281,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8536303639411926,0.2823445796966553,0.1984474658966064,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.8089276552200317,0.2378682792186737,0.2266874462366104,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5427551269531,0.7657999396324158,0.2019542306661605,0.915442705154419,285.5426025390625,284.95001220703125,294.5188903808594,287.8996276855469,294.5174560546875,297.2462463378906,285.5422668457031,1.0,0.4679663181304931,1.0,1.0,0.0,1.0,-2.522772789001465,2.5227675437927246,5.121778485772666e-06,1.950972557067871,1.0,1.0,0.0,91.5989227294922,93.0,22931.296875,-0.0,1310.59326171875,1.0,283.1499938964844,284.6633605957031,290.90924072265625,292.4320068359375,293.1499938964844,293.1499938964844,283.1499938964844,29605.38671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039331197738647,1.0,0.0,0.0,3.6241750717163086,3.6241977214813232,8.764187100496201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.9619140625,0.0,1457.1192626953125,1895.4371337890625,0.0,1641.9296875,0.8927393555641174,1.0,0.0,3.0,1.0,0.0
12050880,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5397289991378784,0.4083191156387329,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410319924354552,0.37358158826828,0.354037880897522,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536924719810486,0.2825928330421448,0.1986181885004043,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8091938495635986,0.2382616698741912,0.2270568758249282,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.7656539082527161,0.2019652277231216,0.9155009388923644,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.5407409667969,1.0,0.4684421718120575,1.0,1.0,0.0,1.0,-2.5252885818481445,2.5252835750579834,5.131909802003065e-06,1.9528741836547847,1.0,1.0,0.0,91.744140625,96.0,23035.931640625,-0.0,1314.3629150390625,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,30126.349609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705106794834137,1.0,0.0,0.0,3.6559228897094727,3.6559460163116455,8.918408411773271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.494140625,0.0,1495.7490234375,1895.4371337890625,0.0,1651.285888671875,0.903308928012848,1.0,0.0,3.0,1.0,0.0
12050940,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.9990000128746032,0.5392887592315674,0.4092635810375213,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.9414719343185424,0.3749090433120727,0.3552922010421753,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.853306770324707,0.2828486561775207,0.198800727725029,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8090264797210693,0.238660842180252,0.2274400740861892,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.765089750289917,0.2019735872745514,0.9155898094177246,285.5367736816406,284.95001220703125,294.5834350585937,287.9246826171875,294.58203125,297.24627685546875,285.53668212890625,1.0,0.4691758751869201,1.0,1.0,0.0,1.0,-2.5287156105041504,2.52871036529541,5.14575776833226e-06,1.955480575561524,1.0,1.0,0.0,92.08609771728516,96.0,23161.29296875,-0.0,1320.1292724609375,1.0,283.1499938964844,284.6460876464844,290.937744140625,292.4735107421875,293.1499938964844,293.1499938964844,283.1499938964844,30890.068359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065097093582153,1.0,0.0,0.0,3.701974391937256,3.701997995376587,9.144503678726324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.63720703125,0.0,1552.9873046875,1895.4371337890625,0.0,1662.5003662109375,0.9117805361747742,1.0,0.0,3.0,1.0,0.0
12051000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385627746582031,0.410805195569992,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9413979649543762,0.3762434124946594,0.3565569818019867,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525315523147583,0.283111572265625,0.1989911198616027,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084795475006104,0.2390650957822799,0.2278326898813247,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7641599178314209,0.201977252960205,0.9156835675239564,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701288044452667,1.0,1.0,0.0,1.0,-2.5328993797302246,2.5328941345214844,5.162708475836553e-06,1.9586716890335083,1.0,1.0,0.0,92.5995101928711,99.0,23276.541015625,-0.0,1327.602294921875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080605626106262,1.0,0.0,0.0,3.730907917022705,3.7309319972991934,9.288003752772056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.7353515625,0.0,1589.6859130859375,1895.4371337890625,0.0,1674.937255859375,0.9216753244400024,1.0,0.0,3.0,1.0,0.0
12051060,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.9990000128746032,0.5375578999519348,0.4128495454788208,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.9408998489379884,0.3775827884674072,0.3578342795372009,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.8514397740364075,0.2833802998065948,0.1991910338401794,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.8076164126396179,0.2394734174013137,0.2282358705997467,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.7629297971725464,0.2019746154546737,0.915781557559967,285.5349426269531,284.95001220703125,294.6475524902344,287.9490051269531,294.6461486816406,297.2458190917969,285.5350341796875,1.0,0.4712683856487274,1.0,1.0,0.0,1.0,-2.537731647491455,2.537726402282715,5.182333097764058e-06,1.9623634815216064,1.0,1.0,0.0,93.25935363769533,99.0,23410.4453125,-0.0,1336.5509033203125,1.0,283.1499938964844,284.6329040527344,290.9654846191406,292.5161437988281,293.1499938964844,293.1499938964844,283.1499938964844,32113.080078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098017334938049,1.0,0.0,0.0,3.774548053741455,3.774572610855103,9.50655589804228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.21435546875,0.0,1646.124267578125,1895.4371337890625,0.0,1688.9483642578125,0.9295653104782104,1.0,0.0,3.0,1.0,0.0
12051120,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.5362876057624817,0.4153319299221039,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.940032720565796,0.3789265155792236,0.3591181337833404,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850077211856842,0.2836543917655945,0.1993966102600097,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064733147621155,0.2398851364850998,0.2286455184221267,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614412903785706,0.2019642442464828,0.9158629775047302,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5370178222656,1.0,0.4725654721260071,1.0,1.0,0.0,1.0,-2.543092966079712,2.543087720870972,5.204157787375152e-06,1.9664630889892576,1.0,1.0,0.0,94.04759979248048,102.0,23533.185546875,-0.0,1346.7591552734375,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.32421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116392254829407,1.0,0.0,0.0,3.8015003204345694,3.801525115966797,9.64280388870975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.53759765625,0.0,1681.6392822265625,1895.4371337890625,0.0,1703.7904052734375,0.9389845728874208,1.0,0.0,3.0,1.0,0.0
12051180,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9990000128746032,0.5347657203674316,0.418178915977478,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5358581542969,0.9388673901557922,0.3802728950977325,0.360410988330841,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.848503053188324,0.2839325666427612,0.199609562754631,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.805098295211792,0.2402992993593216,0.2290629595518112,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7597479224205017,0.2019448429346084,0.9159299731254578,285.5358581542969,284.95001220703125,294.7109069824219,287.972412109375,294.70953369140625,297.2450561523437,285.5360412597656,1.0,0.4739958047866821,1.0,1.0,0.0,1.0,-2.5489041805267334,2.548898935317993,5.2278719522291794e-06,1.970909118652344,1.0,1.0,0.0,94.94540405273438,102.0,23672.861328125,-0.0,1358.057373046875,1.0,283.1499938964844,284.6225280761719,290.991455078125,292.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,33295.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713610827922821,1.0,0.0,0.0,3.84340763092041,3.843433141708374,9.856578344624722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.1083984375,0.0,1737.8695068359375,1895.4371337890625,0.0,1719.7779541015625,0.9464555382728576,1.0,0.0,3.0,1.0,0.0
12051240,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.9990000128746032,0.533009946346283,0.4213437438011169,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.937443196773529,0.3816215693950653,0.3617073893547058,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.8467504978179932,0.284214437007904,0.1998262852430343,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035297393798828,0.2407154142856598,0.229484423995018,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7578808665275574,0.2019153237342834,0.9159643054008484,285.53857421875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.475537359714508,1.0,1.0,0.0,1.0,-2.555071830749512,2.5550665855407715,5.253102244751062e-06,1.9756293296813965,1.0,1.0,0.0,95.93984985351562,105.0,23800.509765625,-0.0,1370.281494140625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33739.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156278491020203,1.0,0.0,0.0,3.868924856185913,3.868950605392456,9.987892326535075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6962890625,0.0,1772.71435546875,1895.4371337890625,0.0,1736.1998291015625,0.9545300006866456,1.0,0.0,3.0,1.0,0.0
12051300,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308760404586792,0.424824982881546,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9357442259788512,0.3828839659690857,0.3629850447177887,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448086977005005,0.2844218313694,0.2000323683023452,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8017600774765015,0.2410756945610046,0.2298954129219055,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558325529098511,0.2018254101276397,0.9159049987792968,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771685004234314,1.0,1.0,0.0,1.0,-2.561460018157959,2.5614547729492188,5.279311608319404e-06,1.98052442073822,1.0,1.0,0.0,97.02811431884766,105.0,24133.974609375,-0.0,1383.2540283203125,1.0,283.0647888183594,284.5491943359375,291.0398254394531,292.6588134765625,293.1499938964844,293.1499938964844,283.04998779296875,34328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214311361312866,1.0,0.0,0.0,3.902600526809693,3.9026267528533936,1.0162520993617363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.34814453125,0.0,1819.4083251953125,1895.4371337890625,0.0,1783.8125,0.9608728289604188,1.0,0.0,3.0,1.0,0.0
12051360,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9990000128746032,0.5283315777778625,0.4287877678871155,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335410594940186,0.3840451538562774,0.3641475141048431,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424978852272034,0.2845384478569031,0.200163722038269,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996112704277039,0.2413633316755294,0.2302301973104477,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7534427642822266,0.2016538232564926,0.915468156337738,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677429199219,1.0,0.4788544774055481,1.0,1.0,0.0,1.0,-2.56765365600586,2.567648410797119,5.304783826431958e-06,1.9852694272994995,1.0,1.0,0.0,98.23983764648438,93.0,24267.724609375,-0.0,1396.5738525390625,1.0,283.052001953125,284.5309753417969,291.0473022460937,292.6625671386719,293.1499938964844,293.1499938964844,282.75,34706.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256089448928833,1.0,0.0,0.0,3.924006223678589,3.924032688140869,1.0274309261149028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.77685546875,0.0,1849.5113525390625,1895.4371337890625,0.0,1818.4150390625,0.965965986251831,1.0,0.0,3.0,1.0,0.0
12051420,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9990000128746032,0.5254405736923218,0.4281883537769317,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.9350561499595642,0.384956806898117,0.3651635646820068,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8429127335548401,0.2844345569610595,0.2001947611570358,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.8002508282661438,0.2414772659540176,0.2304450273513794,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7535043954849243,0.2013119757175445,0.9144197106361388,285.2979736328125,284.95001220703125,294.8343505859375,288.0159606933594,294.8330383300781,297.2372741699219,285.2858581542969,1.0,0.4783379435539245,1.0,1.0,0.0,1.0,-2.5672075748443604,2.56720232963562,5.303246325638611e-06,1.9850773811340328,1.0,1.0,0.0,98.07910919189452,93.0,24936.361328125,-0.0,1395.281982421875,1.0,282.79364013671875,284.3247375488281,291.1190490722656,292.8459777832031,293.1499938964844,293.1499938964844,282.75,34999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391096353530884,1.0,0.0,0.0,3.9405558109283447,3.940582513809204,1.0361156910221323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.23779296875,0.0,1873.0113525390625,1895.4371337890625,0.0,1931.9991455078125,0.9699034690856934,1.0,0.0,3.0,1.0,0.0
12051480,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9990000128746032,0.5227083563804626,0.4250891506671905,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9383214712142944,0.3855901062488556,0.3658121228218078,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.8445740938186646,0.2840798795223236,0.199982076883316,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.8021864295005798,0.2413865625858307,0.2303956001996994,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754679262638092,0.2007713466882705,0.9121776819229126,285.2386169433594,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.4767137467861175,1.0,1.0,0.0,1.0,-2.5612621307373047,2.5612568855285645,5.27876591149834e-06,1.9805067777633667,1.0,1.0,0.0,97.09391021728516,81.0,24984.35546875,-0.0,1383.272216796875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465850710868835,1.0,0.0,0.0,3.953339338302612,3.953366279602051,1.0428491350467084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.7724609375,0.0,1891.29931640625,1895.4371337890625,0.0,1995.980712890625,0.9729446172714232,1.0,0.0,3.0,1.0,0.0
12051540,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.5204516649246216,0.4197339117527008,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9433832168579102,0.3860827982425689,0.3663330376148224,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8475919961929321,0.2836016118526459,0.1996816843748092,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8054801225662231,0.2411861568689346,0.230233833193779,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7570458650588989,0.2001307010650634,0.9093923568725586,285.065673828125,284.95001220703125,294.893798828125,288.0358581542969,294.8925170898437,297.22442626953125,285.05450439453125,1.0,0.4741191565990448,1.0,1.0,0.0,1.0,-2.551558017730713,2.5515527725219727,5.238843641564017e-06,1.9730020761489868,1.0,1.0,0.0,95.42330932617188,81.0,25648.171875,-0.0,1363.5115966796875,1.0,282.49365234375,284.0582580566406,291.1470642089844,292.9366455078125,293.1499938964844,293.1499938964844,282.45001220703125,35403.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593022584915161,1.0,0.0,0.0,3.9632081985473633,3.9632351398468018,1.0480621313035954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.873046875,0.0,1905.49853515625,1895.4371337890625,0.0,2106.455322265625,0.9752922058105468,1.0,0.0,3.0,1.0,0.0
