time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5187288522720337,0.4126421511173248,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.949691891670227,0.3864369690418243,0.3666191697120666,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516275882720947,0.2829990684986114,0.1992268413305282,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8097004890441895,0.2408737987279892,0.2298957407474517,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603198885917664,0.1993955671787262,0.905872404575348,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074462890625,1.0,0.4706641733646393,1.0,1.0,0.0,1.0,-2.5382041931152344,2.538198947906494,5.184117981116287e-06,1.9626553058624268,1.0,1.0,0.0,93.22135162353516,84.0,25666.9296875,-0.0,1336.9661865234375,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646340727806091,1.0,0.0,0.0,3.970823287963867,3.9708502292633057,1.0520935802560416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.58935546875,0.0,1916.5035400390625,1895.4371337890625,0.0,2153.340087890625,0.977103590965271,1.0,0.0,3.0,1.0,0.0
12051660,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.5173993110656738,0.4086169302463531,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9534123539924622,0.3867668211460113,0.3669435679912567,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8537435531616211,0.2823799848556518,0.1987996399402618,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.811934769153595,0.2405391484498977,0.229577898979187,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7618436813354492,0.1986602693796157,0.9024980068206788,284.8494567871094,284.95001220703125,294.951416015625,288.05426025390625,294.9501647949219,297.21014404296875,284.8382873535156,1.0,0.4687319695949554,1.0,1.0,0.0,1.0,-2.528795957565308,2.5287909507751465,5.1453143896651454e-06,1.955151081085205,0.9982088208198548,0.9982088208198548,0.0,91.91504669189452,84.0,26423.92578125,-0.0,1319.4822998046875,1.0,282.1932983398437,283.7989807128906,291.14678955078125,292.9856262207031,293.1499938964844,293.1499938964844,282.1499938964844,35685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749922871589661,1.0,0.0,0.0,3.976032733917236,3.976059913635254,1.0548559430390014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.1591796875,0.0,1924.4859619140625,1895.4371337890625,0.0,2245.297119140625,0.9783473610877992,1.0,0.0,3.0,1.0,0.0
12051720,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.9990000128746032,0.5157731175422668,0.4066299796104431,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552913904190063,0.3870176374912262,0.3671579658985138,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544058799743652,0.2816915214061737,0.1983053237199783,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8127714395523071,0.2401416897773742,0.2291888892650604,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.7620701193809509,0.1978791058063507,0.8989173769950867,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948913574219,1.0,0.4672613441944122,1.0,1.0,0.0,1.0,-2.5213000774383545,2.5212950706481934,5.114643045089906e-06,1.9492428302764893,0.9966013431549072,0.9966013431549072,0.0,91.17881774902344,102.0,26471.591796875,-0.0,1306.9427490234375,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785579562187195,1.0,0.0,0.0,3.978386402130127,3.978413820266724,1.0561052476987245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8486328125,0.0,1928.6478271484373,1895.4371337890625,0.0,2277.20263671875,0.9789807200431824,1.0,0.0,3.0,1.0,0.0
12051780,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.9990000128746032,0.5134878754615784,0.4107605218887329,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434020996094,0.9521008133888244,0.387272298336029,0.367475152015686,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8510244488716125,0.2810122370719909,0.1978840380907058,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.8097383379936218,0.2397470623254776,0.2288798838853836,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7586483359336853,0.1971029490232467,0.8957211375236511,284.6435852050781,284.95001220703125,295.0068359375,288.07110595703125,295.0056457519531,297.1954040527344,284.6335144042969,1.0,0.4684724509716034,1.0,1.0,0.0,1.0,-2.5219075679779053,2.521902561187744,5.1165361583116464e-06,1.9494211673736568,0.9930809736251832,0.9930809736251832,0.0,92.1873016357422,102.0,27345.67578125,-0.0,1312.0438232421875,1.0,281.8931884765625,283.5516052246094,291.1501159667969,293.03765869140625,293.1499938964844,293.1499938964844,281.8500061035156,35960.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787753164768219,1.0,0.0,0.0,3.978568315505981,3.978595733642578,1.05620176782395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.6044921875,0.0,1930.0406494140625,1895.4371337890625,0.0,2360.0224609375,0.9790838956832886,1.0,0.0,3.0,1.0,0.0
12051840,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.9990000128746032,0.5097689032554626,0.419512927532196,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449313282966614,0.3874743580818176,0.3677340149879455,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446745872497559,0.2802880704402923,0.1974326074123382,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8036027550697327,0.2393113672733307,0.2285479456186294,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7525597810745239,0.1962653547525406,0.89242023229599,284.60089111328125,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711275994777679,1.0,1.0,0.0,1.0,-2.527819395065308,2.5278141498565674,5.140251232660376e-06,1.9538415670394893,0.9902729392051696,0.9902729392051696,0.0,94.5328369140625,105.0,27514.845703125,-0.0,1329.5501708984375,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910886406898499,1.0,0.0,0.0,3.97629976272583,3.976326942443848,1.0549977105256405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.318359375,0.0,1928.0079345703125,1895.4371337890625,0.0,2390.24609375,0.978663682937622,1.0,0.0,3.0,1.0,0.0
12051900,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5049306750297546,0.426538735628128,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.939274251461029,0.3876700401306152,0.3680315315723419,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396716713905334,0.2795640230178833,0.1970059275627136,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.7986583113670349,0.23886539041996,0.2282276749610901,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7476418018341064,0.1953731477260589,0.8889853954315186,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727930724620819,1.0,1.0,0.0,1.0,-2.5316033363342285,2.5315980911254883,5.155766757525271e-06,1.9568263292312624,0.98562091588974,0.98562091588974,0.0,96.42438507080078,105.0,28492.109375,-0.0,1342.4727783203125,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008331656455994,1.0,0.0,0.0,3.972136974334717,3.9721641540527344,1.0527899121370865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.74267578125,0.0,1923.607421875,1895.4371337890625,0.0,2479.044921875,0.977774739265442,1.0,0.0,3.0,1.0,0.0
12051960,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994885325431824,0.4333068430423736,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337631464004515,0.3877939283847809,0.3682110905647278,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.8348760604858398,0.2787839770317077,0.1965082585811615,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938746213912964,0.2383667081594467,0.2278259396553039,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.7428738474845886,0.1943824589252472,0.8849985003471375,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.4744066298007965,1.0,1.0,0.0,1.0,-2.534080982208252,2.534075975418091,5.165780748939142e-06,1.95870053768158,0.981570601463318,0.981570601463318,0.0,98.23087310791016,108.0,28627.5234375,-0.0,1353.4097900390625,1.0,281.5558166503906,283.2828369140625,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051532506942749,1.0,0.0,0.0,3.965569257736206,3.965596437454224,1.0493112085896428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2978515625,0.0,1915.9351806640625,1895.4371337890625,0.0,2518.63330078125,0.9763795733451844,1.0,0.0,3.0,1.0,0.0
12052020,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.9990000128746032,0.4936724901199341,0.4398895502090454,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709655761719,0.92851585149765,0.3879050314426422,0.3684280812740326,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.8303480744361877,0.2780051231384277,0.1960401237010955,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27423095703125,0.7893227934837341,0.2378608137369156,0.2274439930915832,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.7383022904396057,0.1933416426181793,0.8808664083480835,284.2711181640625,284.95001220703125,295.11004638671875,288.0994873046875,295.1089782714844,297.16357421875,284.26129150390625,1.0,0.4759569764137268,1.0,1.0,0.0,1.0,-2.53626561164856,2.5362606048583984,5.1746051212830935e-06,1.960346221923828,0.9756646156311036,0.9756646156311036,0.0,100.00629425048828,108.0,29578.166015625,-0.0,1363.859619140625,1.0,281.2935485839844,283.095947265625,291.1864624023437,293.20416259765625,293.1499938964844,293.1499938964844,281.25,36438.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155242800712585,1.0,0.0,0.0,3.957067012786865,3.957094192504883,1.0448167131471564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.79248046875,0.0,1905.935791015625,1895.4371337890625,0.0,2614.156494140625,0.974510133266449,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269897460937,0.9953646659851074,0.4876753091812134,0.4416512548923492,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.9202710390090942,0.3879270851612091,0.3685643076896667,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2274169921875,0.8236929774284363,0.2771559059619903,0.1955321729183197,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.7825544476509094,0.2372889667749405,0.2270239442586898,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.7318534255027771,0.1921992748975753,0.8764157891273499,284.2271423339844,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255859375,1.0,0.4771870076656341,1.0,1.0,0.0,1.0,-2.532056331634521,2.532051086425781,5.157799932931084e-06,1.957272171974182,0.9703571796417236,0.9703571796417236,0.0,102.60888671875,111.0,29651.431640625,-0.0,1369.748291015625,1.0,281.2560119628906,283.0542907714844,291.1633605957031,293.14215087890625,293.1499938964844,293.1499938964844,280.95001220703125,36549.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820203423500061,1.0,0.0,0.0,3.9460489749908447,3.9460761547088623,1.03900640624488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.66455078125,0.0,1892.6011962890625,1895.4371337890625,0.0,2657.453857421875,0.97211492061615,1.0,0.0,3.0,1.0,0.0
12052140,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0741271972656,0.985027015209198,0.4828703999519348,0.437016099691391,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.9104276895523072,0.3879006206989288,0.3687416017055511,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.077392578125,0.8156583905220032,0.2762735188007355,0.195057064294815,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0787353515625,0.7744747996330261,0.2366795837879181,0.22663015127182,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809936523437,0.7242369651794434,0.1910140067338943,0.8719420433044434,284.07537841796875,284.95001220703125,295.1572570800781,288.1107788085937,295.15625,297.1479187011719,284.064453125,1.0,0.4778827726840973,1.0,1.0,0.0,1.0,-2.5203325748443604,2.52032732963562,5.110111032990972e-06,1.948184609413147,0.9630655646324158,0.9630655646324158,0.0,105.77400970458984,111.0,30457.7265625,-0.0,1368.4227294921875,1.0,280.9940490722656,282.8617858886719,291.197509765625,293.276611328125,293.1499938964844,293.1499938964844,280.95001220703125,36690.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303401470184326,1.0,0.0,0.0,3.932837963104248,3.932864904403688,1.032061049954791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.87744140625,0.0,1876.762451171875,1895.4371337890625,0.0,2751.612060546875,0.9691899418830872,1.0,0.0,3.0,1.0,0.0
12052200,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.9753784537315368,0.4788213670253753,0.433147519826889,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025647640228271,0.3877888917922973,0.3687634170055389,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8084778189659119,0.2753248810768127,0.1944882571697235,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675957083702087,0.236012116074562,0.2261294573545456,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.7174553275108337,0.1898023337125778,0.8670707941055298,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.02197265625,1.0,0.4783172607421875,1.0,1.0,0.0,1.0,-2.5085718631744385,2.5085668563842773,5.062373929831665e-06,1.9390044212341309,0.9563193917274476,0.9563193917274476,0.0,108.5468978881836,114.0,30438.62890625,-0.0,1365.394287109375,1.0,280.9561462402344,282.8158264160156,291.1684875488281,293.201171875,293.1499938964844,293.1499938964844,280.6499938964844,36820.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342539072036743,1.0,0.0,0.0,3.916693687438965,3.9167206287384033,1.0236052503387327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.482421875,0.0,1857.1973876953125,1895.4371337890625,0.0,2788.07958984375,0.9656546711921692,1.0,0.0,3.0,1.0,0.0
12052260,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87237548828125,0.966779351234436,0.4751656353473663,0.4298952221870422,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.8964317440986633,0.3876713812351227,0.3688035905361175,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.8022371530532837,0.2743819057941437,0.1939343512058258,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768920898437,0.7619612216949463,0.2353436201810836,0.2256318777799606,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.7114912271499634,0.1886284053325653,0.8623334765434265,283.87359619140625,284.95001220703125,295.201171875,288.1199645996094,295.2002258300781,297.1333923339844,283.8626403808594,1.0,0.4785966873168945,1.0,1.0,0.0,1.0,-2.4977567195892334,2.4977517127990723,5.018671799916774e-06,1.9305602312088013,0.9477003216743468,0.9477003216743468,0.0,110.9042739868164,114.0,31265.16796875,-0.0,1361.796630859375,1.0,280.6947631835937,282.6286315917969,291.1976318359375,293.3274230957031,293.1499938964844,293.1499938964844,280.6499938964844,36979.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432545065879822,1.0,0.0,0.0,3.89802622795105,3.898052930831909,1.0138711559193323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.3486328125,0.0,1834.8433837890625,1895.4371337890625,0.0,2872.136962890625,0.961515724658966,1.0,0.0,3.0,1.0,0.0
12052320,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218994140625,0.958318829536438,0.4716115295886993,0.4267158210277557,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.8907872438430786,0.3874892592430115,0.3687269389629364,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.7963718175888062,0.2733896374702453,0.1933125555515289,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8225402832031,0.7567918300628662,0.2346315681934356,0.2250593602657318,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.7056196331977844,0.1874471008777618,0.8574519157409668,283.8220520019531,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.82049560546875,1.0,0.4787246286869049,1.0,1.0,0.0,1.0,-2.486544609069824,2.486539602279663,4.973594059265452e-06,1.921818494796753,0.939612627029419,0.939612627029419,0.0,113.10658264160156,117.0,31241.39453125,-0.0,1357.056884765625,1.0,280.6564025878906,282.5849609375,291.1683349609375,293.2503967285156,293.1499938964844,293.1499938964844,280.3500061035156,37129.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463666439056396,1.0,0.0,0.0,3.875985622406006,3.876012086868286,1.0024382390838582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3779296875,0.0,1808.397216796875,1895.4371337890625,0.0,2901.25244140625,0.9566750526428224,1.0,0.0,3.0,1.0,0.0
12052380,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.950500190258026,0.4681712985038757,0.4237554967403412,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.8859590291976929,0.3873158395290375,0.3686912357807159,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758728027344,0.791239321231842,0.2724148631095886,0.1927200406789779,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6772155761719,0.7523331046104431,0.2339290231466293,0.2245081216096878,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796875,0.7003466486930847,0.1863034814596176,0.8527727127075195,283.67388916015625,284.95001220703125,295.241455078125,288.1269226074219,295.2406005859375,297.11993408203125,283.66278076171875,1.0,0.4787722527980804,1.0,1.0,0.0,1.0,-2.475948572158813,2.4759438037872314,4.931176135869464e-06,1.913552045822144,0.9296836853027344,0.9296836853027344,0.0,115.0650863647461,117.0,32081.224609375,-0.0,1352.0811767578125,1.0,280.39581298828125,282.4038391113281,291.1976623535156,293.3771667480469,293.1499938964844,293.1499938964844,280.3500061035156,37314.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547197580337524,1.0,0.0,0.0,3.850982189178467,3.851008415222168,9.895466064335778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.814453125,0.0,1778.8514404296875,1895.4371337890625,0.0,2979.495361328125,0.9511328935623168,1.0,0.0,3.0,1.0,0.0
12052440,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62286376953125,0.9426005482673644,0.464711993932724,0.420701265335083,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229553222656,0.8812942504882812,0.387082576751709,0.3685528934001922,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.7862444519996643,0.2713956832885742,0.1920694708824157,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234436035156,0.7480483055114746,0.2331878840923309,0.2238944321870803,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.6952066421508789,0.1851456463336944,0.8479578495025635,283.6230163574219,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215515136719,1.0,0.4787250757217407,1.0,1.0,0.0,1.0,-2.4648094177246094,2.464804410934448,4.886803253612015e-06,1.9048724174499512,0.9202741384506226,0.9202741384506226,0.0,116.97730255126952,120.0,32034.77734375,-0.0,1346.2603759765625,1.0,280.3567199707031,282.36187744140625,291.1695251464844,293.3002624511719,293.1499938964844,293.1499938964844,280.04998779296875,37491.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857492983341217,1.0,0.0,0.0,3.8219895362854,3.8220155239105225,9.747028570927796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.01416015625,0.0,1744.7476806640625,1895.4371337890625,0.0,3005.494873046875,0.9447637796401978,1.0,0.0,3.0,1.0,0.0
12052500,296.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.9352570176124572,0.461324542760849,0.4177953898906708,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47760009765625,0.8771973848342896,0.3868655860424042,0.3684636950492859,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4799194335937,0.7817736864089966,0.2704012989997864,0.1914539486169815,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4812316894531,0.7442465424537659,0.2324623316526413,0.2233096361160278,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837646484375,0.6905349493026733,0.1840208768844604,0.8433302044868469,283.4779357910156,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.46685791015625,1.0,0.4786396026611328,1.0,1.0,0.0,1.0,-2.454208850860596,2.4542038440704346,4.844755494559649e-06,1.8966057300567627,0.9090710878372192,0.9090710878372192,0.0,118.7223129272461,120.0,32833.5625,-0.0,1340.4390869140625,1.0,280.0971984863281,282.1850891113281,291.1978454589844,293.42462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37706.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654178977012634,1.0,0.0,0.0,3.789478063583374,3.789503812789917,9.58190980782092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5107421875,0.0,1707.2109375,1895.4371337890625,0.0,3079.82568359375,0.9375708103179932,1.0,0.0,3.0,1.0,0.0
12052560,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.42822265625,0.927842617034912,0.4579003751277923,0.4147756397724151,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283142089844,0.8731356263160706,0.3865922689437866,0.3682804107666015,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4285583496094,0.7773358821868896,0.2693670690059662,0.1907871216535568,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.7404986023902893,0.2317019999027252,0.2226701080799102,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4290466308594,0.6859018802642822,0.1828785240650177,0.8385637402534485,283.4283447265625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.10125732421875,283.4271240234375,1.0,0.4784933626651764,1.0,1.0,0.0,1.0,-2.4430646896362305,2.4430599212646484,4.8007727855292615e-06,1.887925267219544,0.8983771204948425,0.8983771204948425,0.0,120.46971893310548,123.0,32762.533203125,-0.0,1333.9908447265625,1.0,280.0570373535156,282.1454467773437,291.1695251464844,293.3459777832031,293.1499938964844,293.1499938964844,279.75,37916.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678957223892212,1.0,0.0,0.0,3.752242565155029,3.752268075942993,9.394531161888152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.412109375,0.0,1664.66259765625,1895.4371337890625,0.0,3103.070556640625,0.9294027090072632,1.0,0.0,3.0,1.0,0.0
12052620,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2866516113281,0.9210159778594972,0.4545469880104065,0.4118922054767608,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874450683594,0.8695128560066223,0.3863408863544464,0.3681498765945434,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2897644042969,0.7733142375946045,0.2683627903461456,0.1901583820581436,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2910461425781,0.7371110320091248,0.2309616655111313,0.2220632880926132,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2936096191406,0.681643545627594,0.1817681640386581,0.8339742422103882,283.2878112792969,284.95001220703125,295.31011962890625,288.1336364746094,295.3094177246094,297.0959167480469,283.27685546875,1.0,0.4783339202404022,1.0,1.0,0.0,1.0,-2.432445287704468,2.4324405193328857,4.759037892654305e-06,1.879645586013794,0.8859533667564392,0.8859533667564392,0.0,122.09015655517578,123.0,33513.72265625,-0.0,1327.6961669921875,1.0,279.7990417480469,281.9747009277344,291.1957092285156,293.46600341796875,293.1499938964844,293.1499938964844,279.75,38168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753432631492615,1.0,0.0,0.0,3.71083402633667,3.710859060287476,9.188325407194498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.04248046875,0.0,1618.4027099609375,1895.4371337890625,0.0,3172.925537109375,0.9202700257301332,1.0,0.0,3.0,1.0,0.0
12052680,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.24053955078125,0.9142335057258606,0.4511570036411285,0.4088993966579437,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2406005859375,0.8658691644668579,0.3860363960266113,0.3679317235946655,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2408142089844,0.7692797780036926,0.2673178911209106,0.1894816011190414,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.240966796875,0.7337160706520081,0.2301896959543228,0.2214073240756988,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412414550781,0.6773875951766968,0.1806408166885376,0.8292546272277832,283.2406311035156,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396545410156,1.0,0.4781351685523987,1.0,1.0,0.0,1.0,-2.421316385269165,2.421311616897583,4.715522209153278e-06,1.8709784746170044,0.8740306496620178,0.8740306496620178,0.0,123.73722839355467,126.0,33414.00390625,0.0,1320.927001953125,1.0,279.7577514648437,281.9385681152344,291.16650390625,293.3846740722656,293.1499938964844,293.1499938964844,280.04998779296875,38414.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774580359458923,1.0,0.0,0.0,3.6638689041137695,3.663893461227417,8.957217687566299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.1611328125,0.0,1566.783935546875,1895.4371337890625,0.0,3192.75390625,0.9099985361099244,1.0,0.0,3.0,1.0,0.0
12052740,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3804016113281,0.9085658192634584,0.4485567808151245,0.4062369763851166,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.37957763671875,0.8629204034805298,0.3861889839172363,0.3678890764713287,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3769836425781,0.7659051418304443,0.2666627466678619,0.1889150738716125,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37554931640625,0.7308647632598877,0.2297084331512451,0.2208586484193802,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3726806640625,0.6737313270568848,0.1797668486833572,0.8249879479408264,283.3791198730469,284.95001220703125,295.337890625,288.1331481933594,295.3372802734375,297.08892822265625,283.3916015625,1.0,0.4779742956161499,1.0,1.0,0.0,1.0,-2.411595344543457,2.411590576171875,4.677547622122802e-06,1.8633368015289309,0.8648595213890076,0.8648595213890076,0.0,125.16152954101562,126.0,32351.923828125,0.0,1314.9908447265625,1.0,280.00103759765625,282.1185302734375,291.0687561035156,293.13299560546875,293.1499938964844,293.1499938964844,280.04998779296875,38469.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660218715667725,1.0,0.0,0.0,3.616478681564331,3.6165030002594,8.727002978048404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.5712890625,0.0,1514.4984130859375,1895.4371337890625,0.0,3085.49169921875,0.8995628356933594,1.0,0.0,3.0,1.0,0.0
12052800,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476318359375,0.9048675298690796,0.4466603696346283,0.4043465554714203,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4474182128906,0.8613717555999756,0.3868364691734314,0.3683513104915619,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467163085937,0.7638749480247498,0.2664500176906585,0.1886707246303558,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.44635009765625,0.7291343808174133,0.2295709401369094,0.2206358611583709,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4455871582031,0.6713189482688904,0.1792190670967102,0.8221027851104736,283.4472961425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4507141113281,1.0,0.4779979586601257,1.0,1.0,0.0,1.0,-2.405846118927002,2.405841588973999,4.655078100768151e-06,1.8587713241577148,0.8555730581283569,0.8555730581283569,0.0,126.13909912109376,129.0,32110.138671875,0.0,1312.0506591796875,1.0,280.0419006347656,282.1860656738281,291.0515441894531,293.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,38482.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566397428512573,1.0,0.0,0.0,3.5701165199279785,3.5701401233673096,8.50468154567352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.72265625,0.0,1464.2681884765625,1895.4371337890625,0.0,2997.49462890625,0.8892428278923035,1.0,0.0,3.0,1.0,0.0
12052860,296.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6041259765625,0.8999665379524231,0.4439197480678558,0.4022468328475952,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.8585192561149597,0.3865426182746887,0.3685135245323181,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6006164550781,0.7605786323547363,0.2652692794799804,0.1881870478391647,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5991516113281,0.7261545658111572,0.2283926010131836,0.2200274914503097,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960693359375,0.6674997210502625,0.1776107251644134,0.8173642158508301,283.6028137207031,284.95001220703125,295.3614807128906,288.1303100585937,295.3609619140625,297.0866394042969,283.6157531738281,1.0,0.4779594838619232,1.0,1.0,0.0,1.0,-2.39652681350708,2.396522283554077,4.6193276830308605e-06,1.851668357849121,0.8480848073959351,0.8480848073959351,0.0,127.7122802734375,129.0,31043.365234375,0.0,1307.2432861328125,1.0,280.2960205078125,282.3793334960937,291.0035400390625,292.9514465332031,293.1499938964844,293.1499938964844,280.3500061035156,38429.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415581583976746,1.0,0.0,0.0,3.5241432189941406,3.524166345596313,8.287058221867483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.82177734375,0.0,1415.1524658203125,1895.4371337890625,0.0,2856.27685546875,0.879064679145813,1.0,0.0,3.0,1.0,0.0
12052920,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.895161509513855,0.4418543875217438,0.4002799093723297,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708679199219,0.8556379675865173,0.3868268728256225,0.3686637878417969,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67022705078125,0.7572381496429443,0.2646588385105133,0.1876719743013382,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698608398437,0.7229923605918884,0.2277022898197174,0.2192830294370651,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.663459300994873,0.1764703691005706,0.8118241429328918,283.6707458496094,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.673828125,1.0,0.4778606295585632,1.0,1.0,0.0,1.0,-2.386170148849488,2.3861656188964844,4.579325377562782e-06,1.8435367345809937,0.8402891159057617,0.8402891159057617,0.0,129.31475830078125,132.0,30754.009765625,0.0,1301.3436279296875,1.0,280.34063720703125,282.4472045898437,291.0225830078125,292.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38371.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831557035446167,1.0,0.0,0.0,3.480260133743286,3.48028302192688,8.081960913841613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.7216796875,0.0,1369.3157958984375,1895.4371337890625,0.0,2762.945068359375,0.8692687153816223,1.0,0.0,3.0,1.0,0.0
12052980,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.8914409279823303,0.4401361346244812,0.3985961675643921,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.8537815809249878,0.3874607384204864,0.3691229522228241,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82000732421875,0.7549279928207397,0.2644057273864746,0.187396764755249,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8185119628906,0.720737636089325,0.2273478806018829,0.2188306748867035,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.6604939103126526,0.175676628947258,0.807701051235199,283.8222351074219,284.95001220703125,295.3842468261719,288.1273193359375,295.3837280273437,297.0895690917969,283.8355712890625,1.0,0.4778765738010406,1.0,1.0,0.0,1.0,-2.378866195678711,2.378861665725708,4.5511733333114535e-06,1.8377747535705569,0.8342177271842957,0.8342177271842957,0.0,130.54139709472656,132.0,29790.984375,0.0,1297.5938720703125,1.0,280.5933532714844,282.6407165527344,290.9952697753906,292.8524169921875,293.1499938964844,293.1499938964844,280.6499938964844,38260.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170952796936035,1.0,0.0,0.0,3.437681198120117,3.4377036094665527,7.885413992880785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.38818359375,0.0,1325.4652099609375,1895.4371337890625,0.0,2628.680419921875,0.8598310351371765,1.0,0.0,3.0,1.0,0.0
12053040,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.8887883424758911,0.4387590587139129,0.3973120152950287,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.852885365486145,0.3884153664112091,0.369946151971817,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.7535722851753235,0.2644656896591186,0.1873811483383178,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929138183594,0.7193587422370911,0.2272900938987732,0.2186982482671737,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.6585361957550049,0.1751923710107803,0.8051092028617859,283.89385986328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974609375,1.0,0.4780831933021545,1.0,1.0,0.0,1.0,-2.375016450881958,2.375011920928955,4.536312644631835e-06,1.8347060680389404,0.8279458284378052,0.8279458284378052,0.0,131.43896484375,135.0,29589.955078125,0.0,1296.6392822265625,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.91314697265625,293.1499938964844,293.1499938964844,280.95001220703125,38146.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084160685539246,1.0,0.0,0.0,3.398308753967285,3.3983306884765625,7.705821758463571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6298828125,0.0,1285.717041015625,1895.4371337890625,0.0,2548.61474609375,0.8510147333145142,1.0,0.0,3.0,1.0,0.0
12053100,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.8864222764968872,0.4375202357769012,0.3961247205734253,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8522879481315613,0.3895269632339477,0.3709199130535126,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.752541720867157,0.2646847665309906,0.1874850392341613,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.7183076739311218,0.2274008989334106,0.2187394499778747,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.6570046544075012,0.1748970746994018,0.8034602403640747,284.04498291015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584716796875,1.0,0.4784607589244842,1.0,1.0,0.0,1.0,-2.3729500770568848,2.372945547103882,4.52832318842411e-06,1.833045959472656,0.8233577609062195,0.8233577609062195,0.0,132.27732849121094,135.0,28724.111328125,0.0,1297.5693359375,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.79364013671875,293.1499938964844,293.1499938964844,280.95001220703125,37987.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957455515861511,1.0,0.0,0.0,3.361135721206665,3.361157417297364,7.538160957665241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.53271484375,0.0,1248.60546875,1895.4371337890625,0.0,2432.59326171875,0.8427527546882629,1.0,0.0,3.0,1.0,0.0
12053160,296.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190795898437,0.8845323920249939,0.4365035891532898,0.395199716091156,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.8521013855934143,0.3908334374427795,0.3721189200878143,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181335449219,0.7519282698631287,0.2650870382785797,0.187742680311203,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.7176613211631775,0.2276894003152847,0.2189767807722091,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559455990791321,0.1747914254665374,0.8027734160423279,284.1187438964844,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224670410156,1.0,0.4790351390838623,1.0,1.0,0.0,1.0,-2.3730461597442627,2.37304162979126,4.528594217845239e-06,1.8330687284469604,0.8186051249504089,0.8186051249504089,0.0,133.0226287841797,138.0,28573.876953125,0.0,1300.6986083984375,1.0,280.93902587890625,282.9848022460937,291.0400085449219,292.8617858886719,293.1499938964844,293.1499938964844,281.25,37831.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888315320014954,1.0,0.0,0.0,3.32793927192688,3.32796049118042,7.389993470496847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3828125,0.0,1216.0042724609375,1895.4371337890625,0.0,2369.78369140625,0.8352801203727722,1.0,0.0,3.0,1.0,0.0
12053220,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2689819335937,0.8826039433479309,0.4355534613132477,0.3942994475364685,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26837158203125,0.851901113986969,0.3922150731086731,0.3733808696269989,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655334472656,0.7513330578804016,0.265565276145935,0.1880528181791305,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640380859375,0.7170565724372864,0.2280645221471786,0.2193017303943634,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607116699219,0.6549891829490662,0.1747886389493942,0.8026077747344971,284.2677001953125,284.95001220703125,295.4290771484375,288.1220397949219,295.4285583496094,297.1223449707031,284.2811584472656,1.0,0.4797668159008026,1.0,1.0,0.0,1.0,-2.3740427494049072,2.3740382194519043,4.5323358790483326e-06,1.833808779716492,0.8154807090759277,0.8154807090759277,0.0,133.84303283691406,138.0,27753.771484375,0.0,1305.20751953125,1.0,281.1887512207031,283.1756896972656,291.01971435546875,292.7478942871094,293.1499938964844,293.1499938964844,281.25,37639.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777642607688904,1.0,0.0,0.0,3.297534227371216,3.2975552082061768,7.255576406350883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.54541015625,0.0,1186.334228515625,1895.4371337890625,0.0,2270.090087890625,0.8284912705421448,1.0,0.0,3.0,1.0,0.0
12053280,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.8809487223625183,0.4347791969776153,0.3936090767383575,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8519166707992554,0.3937370479106903,0.3748065233230591,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406982421875,0.7509626150131226,0.2661720514297485,0.1884706765413284,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166719436645508,0.2285597622394561,0.2197598963975906,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.6542918682098389,0.1749125123023986,0.8030843138694763,284.3412780761719,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.344970703125,1.0,0.4806701242923736,1.0,1.0,0.0,1.0,-2.376549005508423,2.37654447555542,4.54184555565007e-06,1.8357208967208865,0.8122108578681946,0.8122108578681946,0.0,134.6479949951172,141.0,27632.275390625,0.0,1311.466552734375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.8159484863281,293.1499938964844,293.1499938964844,281.54998779296875,37457.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772092878818512,1.0,0.0,0.0,3.2716007232666016,3.2716214656829834,7.141902642615605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.05908203125,0.0,1161.2955322265625,1895.4371337890625,0.0,2219.445556640625,0.8225987553596497,1.0,0.0,3.0,1.0,0.0
12053340,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889221191406,0.8791507482528687,0.4340373277664184,0.3929113149642944,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.8518131375312805,0.3952952921390533,0.3762537240982055,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.750505805015564,0.2668175101280212,0.1889110207557678,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7162210941314697,0.229100152850151,0.2202614992856979,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806823730469,0.6535714864730835,0.1750931739807129,0.8038499355316162,284.4876708984375,284.95001220703125,295.4511413574219,288.1197204589844,295.4506225585937,297.1426086425781,284.50146484375,1.0,0.4817017614841461,1.0,1.0,0.0,1.0,-2.379499673843384,2.379495143890381,4.553094186121598e-06,1.8379937410354608,0.8105263113975525,0.8105263113975525,0.0,135.5663604736328,141.0,26868.18359375,0.0,1318.73095703125,1.0,281.4869689941406,283.4377746582031,291.0284118652344,292.702880859375,293.1499938964844,293.1499938964844,281.54998779296875,37246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620029449462891,1.0,0.0,0.0,3.2487993240356445,3.248819828033448,7.042697802717157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.251953125,0.0,1139.244873046875,1895.4371337890625,0.0,2130.16357421875,0.8174640536308289,1.0,0.0,3.0,1.0,0.0
12053400,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775724172592163,0.4334617853164673,0.3924023509025574,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.8518702387809753,0.3969761431217193,0.3778379559516907,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.7502174377441406,0.267573744058609,0.189439907670021,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.715930163860321,0.2297367006540298,0.2208656370639801,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.6530337929725647,0.1753711104393005,0.8050897121429443,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.482875645160675,1.0,1.0,0.0,1.0,-2.3836402893066406,2.3836357593536377,4.5689130274695344e-06,1.841188073158264,0.8087586760520935,0.8087586760520935,0.0,136.48287963867188,144.0,26816.83984375,0.0,1327.44140625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.7716979980469,293.1499938964844,293.1499938964844,281.8500061035156,37045.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571070790290833,1.0,0.0,0.0,3.2308266162872314,3.230846881866455,6.964991712266055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.18115234375,0.0,1121.830078125,1895.4371337890625,0.0,2087.2470703125,0.8133025169372559,1.0,0.0,3.0,1.0,0.0
