time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8758555054664612,0.4329198002815246,0.3918837010860443,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8518032431602478,0.3986868262290954,0.3794325888156891,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.7498351335525513,0.2683621644973755,0.1899831295013427,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7155575156211853,0.2304054945707321,0.221496120095253,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.6524466872215271,0.1756883114576339,0.8065149188041687,284.7124938964844,284.95001220703125,295.4729309082031,288.1176147460937,295.4724426269531,297.16339111328125,284.72607421875,1.0,0.4841525554656982,1.0,1.0,0.0,1.0,-2.388054132461548,2.388049602508545,4.585835995385423e-06,1.844608783721924,0.8085997104644775,0.8085997104644775,0.0,137.50698852539062,144.0,26170.173828125,0.0,1336.947509765625,1.0,281.7856750488281,283.7045288085937,291.0350341796875,292.6644897460937,293.1499938964844,293.1499938964844,281.8500061035156,36817.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478622198104858,1.0,0.0,0.0,3.216301202774048,3.2163214683532715,6.902504878780746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.73095703125,0.0,1107.457763671875,1895.4371337890625,0.0,2006.985107421875,0.8099657297134399,1.0,0.0,3.0,1.0,0.0
12053520,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.874369204044342,0.4325342774391174,0.3915528655052185,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8519035577774048,0.4005106389522552,0.3811593651771545,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496249675750732,0.2692532837390899,0.1906112134456634,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153436541557312,0.2311586588621139,0.2222187966108322,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.6520306468009949,0.1760881096124649,0.8083464503288269,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.7898254394531,1.0,0.4855502247810364,1.0,1.0,0.0,1.0,-2.3935530185699463,2.3935482501983643,4.6069631025602575e-06,1.848869800567627,0.8083006143569946,0.8083006143569946,0.0,138.51768493652344,147.0,26131.05859375,0.0,1347.7530517578125,1.0,281.8371276855469,283.7785949707031,291.0652770996094,292.7366638183594,293.1499938964844,293.1499938964844,282.1499938964844,36607.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439259886741638,1.0,0.0,0.0,3.20675015449524,3.206770181655884,6.86157136442489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.55419921875,0.0,1097.675537109375,1895.4371337890625,0.0,1973.1370849609373,0.8076368570327759,1.0,0.0,3.0,1.0,0.0
12053580,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8727343082427979,0.4321596920490265,0.3911954760551452,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8518696427345276,0.4023468792438507,0.3828817009925842,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7493101358413696,0.2701625823974609,0.1912447363138198,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7150338888168335,0.2319289892911911,0.2229539901018142,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.6515457034111023,0.1765110194683075,0.8102906942367554,284.9324035644531,284.95001220703125,295.4945373535156,288.11578369140625,295.4940490722656,297.18414306640625,284.94561767578125,1.0,0.4870292246341705,1.0,1.0,0.0,1.0,-2.399172067642212,2.399167537689209,4.628634542314103e-06,1.853239893913269,0.8095774054527283,0.8095774054527283,0.0,139.63272094726562,147.0,25508.4453125,0.0,1359.1761474609375,1.0,282.0849304199219,283.9642639160156,291.0416564941406,292.6315002441406,293.1499938964844,293.1499938964844,282.1499938964844,36378.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355034351348877,1.0,0.0,0.0,3.20063591003418,3.200655937194824,6.835430212959182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.15234375,0.0,1090.817626953125,1895.4371337890625,0.0,1901.4046630859373,0.806136429309845,1.0,0.0,3.0,1.0,0.0
12053640,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8713192343711853,0.4319365322589874,0.3910103142261505,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8519947528839111,0.4042902290821075,0.3847236037254333,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7491579055786133,0.2711695730686188,0.191955491900444,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148720026016235,0.2327761948108673,0.2237696647644043,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6512145400047302,0.1770067811012268,0.8125787377357483,285.00799560546875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.01153564453125,1.0,0.4886087775230407,1.0,1.0,0.0,1.0,-2.4057438373565674,2.4057393074035645,4.6540376388293225e-06,1.8583462238311768,0.8107692003250122,0.8107692003250122,0.0,140.728515625,150.0,25512.19921875,0.0,1371.74267578125,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040405273437,293.1499938964844,293.1499938964844,282.45001220703125,36165.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73222416639328,1.0,0.0,0.0,3.1995062828063965,3.199526071548462,6.830605912000465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.93505859375,0.0,1088.434326171875,1895.4371337890625,0.0,1873.742431640625,0.8056496381759644,1.0,0.0,3.0,1.0,0.0
12053700,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8698158264160156,0.4317893981933594,0.3908204734325409,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520334959030151,0.4062864482402801,0.3865725100040436,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489439249038696,0.2722277343273163,0.1926784962415695,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146512866020203,0.2336625754833221,0.2246013879776001,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.6508448123931885,0.1775406748056411,0.8149774074554443,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902577400207519,1.0,1.0,0.0,1.0,-2.4124855995178223,2.41248083114624,4.680190158978803e-06,1.8635934591293333,0.813865602016449,0.813865602016449,0.0,141.90231323242188,150.0,25072.955078125,0.0,1384.901123046875,1.0,282.3847961425781,284.2289123535156,291.047119140625,292.6042785644531,293.1499938964844,293.1499938964844,282.45001220703125,35913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244802117347717,1.0,0.0,0.0,3.2023158073425293,3.202335834503174,6.842607831458736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.11962890625,0.0,1089.2330322265625,1895.4371337890625,0.0,1809.0400390625,0.806090772151947,1.0,0.0,3.0,1.0,0.0
12053760,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686614632606506,0.4318422675132751,0.3908691108226776,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.852340817451477,0.4084269106388092,0.3885877132415771,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489928603172302,0.2734153270721435,0.1935069113969802,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146713733673096,0.2346495687961578,0.2255402356386184,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507124900817871,0.1781670153141021,0.8178137540817261,285.25555419921875,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920113980770111,1.0,1.0,0.0,1.0,-2.420494079589844,2.4204893112182617,4.711343080998631e-06,1.869820237159729,0.8167697191238403,0.8167697191238403,0.0,143.0077667236328,153.0,25123.115234375,0.0,1399.4249267578125,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854553222656,293.1499938964844,293.1499938964844,282.75,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223199605941772,1.0,0.0,0.0,3.2104952335357666,3.210515260696411,6.877608029753901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.560546875,0.0,1094.8917236328125,1895.4371337890625,0.0,1791.151611328125,0.8076250553131104,1.0,0.0,3.0,1.0,0.0
12053820,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8674069046974182,0.4319210648536682,0.3909009397029876,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8525566458702087,0.4105927944183349,0.3906067013740539,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7489765882492065,0.2746334969997406,0.1943470984697342,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.7146300673484802,0.2356606125831604,0.2264950275421142,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6505399346351624,0.1788201928138733,0.8207655549049377,285.4208068847656,284.95001220703125,295.5370788574219,288.1127319335937,295.5365905761719,297.2264404296875,285.4354248046875,1.0,0.4938323199748993,1.0,1.0,0.0,1.0,-2.428659677505493,2.428654909133911,4.743247700389475e-06,1.8761849403381348,0.8214868903160095,0.8214868903160095,0.0,144.1931610107422,153.0,24694.8359375,0.0,1414.560791015625,1.0,282.685302734375,284.4904479980469,291.0563659667969,292.5897216796875,293.1499938964844,293.1499938964844,282.75,35438.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157003879547119,1.0,0.0,0.0,3.222306251525879,3.2223262786865234,6.928304401299101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.830078125,0.0,1103.65234375,1895.4371337890625,0.0,1736.79150390625,0.8100458383560181,1.0,0.0,3.0,1.0,0.0
12053880,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664389252662659,0.4321641623973846,0.3911344110965729,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529940843582153,0.4128797948360443,0.3927700519561767,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7491796016693115,0.2759625315666199,0.1952801346778869,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7147892713546753,0.2367576658725738,0.2275441437959671,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6505659222602844,0.1795529127120971,0.824105441570282,285.4983215332031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5016174316406,1.0,0.4957492351531982,1.0,1.0,0.0,1.0,-2.437931776046753,2.437927007675171,4.779592927661724e-06,1.8834030628204343,0.8259798884391785,0.8259798884391785,0.0,145.32579040527344,156.0,24761.857421875,0.0,1430.968994140625,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.67254638671875,293.1499938964844,293.1499938964844,283.04998779296875,35219.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145498394966125,1.0,0.0,0.0,3.2391905784606934,3.239210605621338,7.001100357229006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.94970703125,0.0,1117.16943359375,1895.4371337890625,0.0,1727.4150390625,0.8135106563568115,1.0,0.0,3.0,1.0,0.0
12053940,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8653337359428406,0.4324156641960144,0.3913266658782959,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8533081412315369,0.4151783287525177,0.3949186205863952,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.7492873072624207,0.2773107290267944,0.196213960647583,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.7148585319519043,0.2378687709569931,0.2285971939563751,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.650522768497467,0.1803025901317596,0.827508807182312,285.6622009277344,284.95001220703125,295.5580139160156,288.111572265625,295.5575256347656,297.2478942871094,285.6763916015625,1.0,0.497722864151001,1.0,1.0,0.0,1.0,-2.4472193717956543,2.4472146034240723,4.81616689285147e-06,1.890645980834961,0.8322924375534058,0.8322924375534058,0.0,146.5485076904297,156.0,24344.146484375,0.0,1447.88037109375,1.0,282.9864196777344,284.7459716796875,291.0633850097656,292.57623291015625,293.1499938964844,293.1499938964844,283.04998779296875,34986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086471319198608,1.0,0.0,0.0,3.259440660476685,3.259460926055908,7.088910365382617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.58349609375,0.0,1133.739501953125,1895.4371337890625,0.0,1679.6517333984375,0.8178115487098694,1.0,0.0,3.0,1.0,0.0
12054000,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.8644979000091553,0.432820051908493,0.3917092978954315,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538306355476379,0.4175886213779449,0.3972024619579315,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.749600887298584,0.2787620425224304,0.1972349882125854,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151139378547668,0.2390586882829666,0.2297375053167343,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506626605987549,0.1811241656541824,0.8312647938728333,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997831881046295,1.0,1.0,0.0,1.0,-2.457530975341797,2.457526206970215,4.85691862195381e-06,1.8986753225326536,0.8383419513702393,0.8383419513702393,0.0,147.71897888183594,159.0,24425.37109375,0.0,1466.0040283203125,1.0,283.0376281738281,284.810546875,291.0937805175781,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080946564674377,1.0,0.0,0.0,3.2843542098999023,3.284374713897705,7.197692752924922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.13623046875,0.0,1154.9600830078125,1895.4371337890625,0.0,1675.211181640625,0.8210803866386414,1.0,0.0,3.0,1.0,0.0
12054060,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8634076714515686,0.432989090681076,0.3919797241687774,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.8541300892829895,0.419847160577774,0.3994205892086029,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7497273683547974,0.2801022827625274,0.1982270777225494,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.7151941657066345,0.2401633262634277,0.2308507859706878,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.6506515145301819,0.1818822622299194,0.834962785243988,285.8046569824219,284.95001220703125,295.5787658691406,288.11065673828125,295.5782775878906,297.267578125,285.80987548828125,1.0,0.5018791556358337,1.0,1.0,0.0,1.0,-2.467494487762451,2.46748948097229,4.896524387731915e-06,1.9064656496047967,0.8447039127349854,0.8447039127349854,0.0,149.01953125,159.0,24351.408203125,0.0,1484.3524169921875,1.0,283.1276550292969,284.8837585449219,291.1120300292969,292.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,34376.3984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092719674110413,1.0,0.0,0.0,3.2976555824279785,3.297675848007202,7.256110166053986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.6171875,0.0,1164.3865966796875,1895.4371337890625,0.0,1684.679931640625,0.8253279328346252,1.0,0.0,3.0,1.0,0.0
12054120,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.8620495796203613,0.433001309633255,0.392120361328125,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541833758354187,0.4219880700111389,0.4015439450740814,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496391534805298,0.2813553810119629,0.1991694569587707,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150692939758301,0.2411936670541763,0.2319093197584152,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6504495739936829,0.1825774759054184,0.8384569883346558,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039774179458618,1.0,1.0,0.0,1.0,-2.4768178462982178,2.476813077926636,4.933740910928464e-06,1.9137585163116453,0.850877583026886,0.850877583026886,0.0,150.4452667236328,162.0,24452.62109375,0.0,1502.5196533203125,1.0,283.145751953125,284.9047241210937,291.13824462890625,292.7320251464844,293.1499938964844,293.1499938964844,283.1499938964844,34170.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133764028549194,1.0,0.0,0.0,3.320288896560669,3.320309638977051,7.356056812568568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.09228515625,0.0,1183.905517578125,1895.4371337890625,0.0,1717.8736572265625,0.827130138874054,1.0,0.0,3.0,1.0,0.0
12054180,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.8603353500366211,0.4327705800533294,0.3920671343803406,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424987792969,0.853908121585846,0.4239419400691986,0.4035164415836334,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.7492578625679016,0.2824636697769165,0.2000277936458587,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.7146620750427246,0.2421004623174667,0.2328733801841735,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.649978518486023,0.1831642538309097,0.8415721654891968,285.8424377441406,284.95001220703125,295.59930419921875,288.1099548339844,295.5988464355469,297.2796325683594,285.843017578125,1.0,0.506039023399353,1.0,1.0,0.0,1.0,-2.485058069229126,2.485053300857544,4.96678057970712e-06,1.920217633247376,0.8569378852844238,0.8569378852844238,0.0,152.02159118652344,162.0,24538.427734375,0.0,1520.0145263671875,1.0,283.1492004394531,284.91290283203125,291.1563720703125,292.7705078125,293.1499938964844,293.1499938964844,283.1499938964844,33639.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190544009208679,1.0,0.0,0.0,3.324871778488159,3.324892282485962,7.376377197942929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.291015625,0.0,1184.547119140625,1895.4371337890625,0.0,1764.2481689453125,0.8301666378974915,1.0,0.0,3.0,1.0,0.0
12054240,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583271503448486,0.432367593050003,0.3918378055095672,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533499240875244,0.4257458746433258,0.4053384959697723,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7486212253570557,0.2834555804729461,0.2008007019758224,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.7139997482299805,0.2428998500108719,0.2337354123592376,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.6492593884468079,0.1836501508951187,0.8442492485046387,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.84527587890625,1.0,0.5080373287200928,1.0,1.0,0.0,1.0,-2.492154359817505,2.492149353027344,4.995327799406368e-06,1.9257822036743164,0.862934410572052,0.862934410572052,0.0,153.7171630859375,165.0,24633.11328125,0.0,1536.5986328125,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246934175491333,1.0,0.0,0.0,3.3420445919036865,3.3420653343200684,7.452771342286724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.54541015625,0.0,1198.9031982421875,1895.4371337890625,0.0,1810.8095703125,0.8307445049285889,1.0,0.0,3.0,1.0,0.0
12054300,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8561503291130066,0.431867778301239,0.3914889097213745,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8526124954223633,0.4274482727050781,0.4070436358451843,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.747822642326355,0.2843706607818603,0.2015076130628585,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7131622433662415,0.2436193823814392,0.2345112264156341,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.648367166519165,0.1840555369853973,0.8465309143066406,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514404296875,1.0,0.5099622011184692,1.0,1.0,0.0,1.0,-2.498308181762696,2.498303174972534,5.0201438170915935e-06,1.9306038618087769,0.8690011501312256,0.8690011501312256,0.0,155.4793701171875,165.0,24700.708984375,0.0,1552.2911376953125,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,32816.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294650673866272,1.0,0.0,0.0,3.342036724090576,3.342057228088379,7.45273609936703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.880859375,0.0,1194.966064453125,1895.4371337890625,0.0,1850.5875244140625,0.8327335715293884,1.0,0.0,3.0,1.0,0.0
12054360,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539258241653442,0.431314617395401,0.3910794258117676,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8518010973930359,0.4290820360183716,0.4086735248565674,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7469587326049805,0.2852374911308288,0.2021740078926086,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122361660003662,0.244281068444252,0.2352253645658493,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473853588104248,0.1843995004892349,0.8485076427459717,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.51181560754776,1.0,1.0,0.0,1.0,-2.5038089752197266,2.503803968429565,5.042367774876766e-06,1.93490731716156,0.8750415444374084,0.8750415444374084,0.0,157.25843811035156,168.0,24779.462890625,0.0,1567.2476806640625,1.0,283.1499938964844,284.91534423828125,291.15069580078125,292.796630859375,293.1499938964844,293.1499938964844,283.1499938964844,32528.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332231402397156,1.0,0.0,0.0,3.355408906936645,3.355429410934448,7.512495017181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.18359375,0.0,1205.5743408203125,1895.4371337890625,0.0,1882.1527099609373,0.8324435949325562,1.0,0.0,3.0,1.0,0.0
12054420,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8517038226127625,0.430736631155014,0.3906320631504059,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.8509633541107178,0.4306714534759521,0.4102485775947571,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.7460741400718689,0.286077082157135,0.2028131037950515,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.7112632393836975,0.2449026256799698,0.2358925938606262,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.6463573575019836,0.184698536992073,0.8502445816993713,285.859130859375,284.95001220703125,295.6398010253906,288.1092834472656,295.63934326171875,297.2868957519531,285.85955810546875,1.0,0.5136030912399292,1.0,1.0,0.0,1.0,-2.5088210105896,2.5088160037994385,5.062642685516039e-06,1.938819408416748,0.8811637163162231,0.8811637163162231,0.0,159.03271484375,168.0,24834.44140625,0.0,1581.5826416015625,1.0,283.1499938964844,284.9206848144531,291.1413269042969,292.7911682128906,293.1499938964844,293.1499938964844,283.1499938964844,31930.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359636425971985,1.0,0.0,0.0,3.351886510848999,3.3519070148468018,7.49673120026273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.26611328125,0.0,1198.14501953125,1895.4371337890625,0.0,1905.298828125,0.8336331844329834,1.0,0.0,3.0,1.0,0.0
12054480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.849530816078186,0.4301461577415466,0.3901718854904175,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8501432538032532,0.4322293698787689,0.4117903709411621,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452105283737183,0.2869016528129577,0.203438863158226,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7102835774421692,0.2454952001571655,0.2365283071994781,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.6453230977058411,0.184964120388031,0.8518088459968567,285.861572265625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8617248535156,1.0,0.5153324604034424,1.0,1.0,0.0,1.0,-2.5135161876678467,2.513511180877685,5.081652943772497e-06,1.9424738883972168,0.8872662782669067,0.8872662782669067,0.0,160.78260803222656,156.0,24903.677734375,0.0,1595.4346923828125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,31618.31640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379388213157654,1.0,0.0,0.0,3.362166166305542,3.3621866703033447,7.54278403292119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95263671875,0.0,1205.6981201171875,1895.4371337890625,0.0,1922.046630859375,0.8326415419578552,1.0,0.0,3.0,1.0,0.0
12054540,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8499518632888794,0.4295567572116852,0.3896156549453735,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8519065380096436,0.4337676465511322,0.4132140278816223,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7465488910675049,0.2877227365970611,0.203989028930664,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7115311622619629,0.2460691928863525,0.2370486706495285,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.6461958289146423,0.1852069944143295,0.8528083562850952,285.8679504394531,284.95001220703125,295.6597900390625,288.1093139648437,295.6593322753906,297.2876892089844,285.8683166503906,1.0,0.5150647759437561,1.0,1.0,0.0,1.0,-2.517048120498657,2.517042875289917,5.096011136629386e-06,1.945240259170532,0.8934500217437744,0.8934500217437744,0.0,160.1988983154297,156.0,24944.509765625,0.0,1597.73388671875,1.0,283.1499938964844,284.9264831542969,291.1263427734375,292.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31010.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392833828926086,1.0,0.0,0.0,3.355712652206421,3.3557329177856445,7.513855280194548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.01416015625,0.0,1195.418701171875,1895.4371337890625,0.0,1933.4776611328125,0.8331674933433533,1.0,0.0,3.0,1.0,0.0
12054600,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519372344017029,0.4289800822734833,0.3890201449394226,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8552460074424744,0.4352984130382538,0.4145752787590027,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492350935935974,0.2885538339614868,0.2045043706893921,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.714069664478302,0.2466382980346679,0.2375069558620453,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482277512550354,0.1854423433542251,0.8534959554672241,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5140026807785034,1.0,1.0,0.0,1.0,-2.5199649333953857,2.519959688186645,5.10783274876303e-06,1.9474983215332031,0.8996074199676514,0.8996074199676514,0.0,158.24441528320312,144.0,24996.984375,0.0,1593.312744140625,1.0,283.1499938964844,284.926513671875,291.1217041015625,292.779296875,293.1499938964844,293.1499938964844,283.1499938964844,30684.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740254819393158,1.0,0.0,0.0,3.3633298873901367,3.3633501529693604,7.548005669377744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.75927734375,0.0,1200.3624267578125,1895.4371337890625,0.0,1941.752197265625,0.831575870513916,1.0,0.0,3.0,1.0,0.0
12054660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8550708889961243,0.4284220039844513,0.3884002566337585,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.859762966632843,0.4368282258510589,0.4158936142921448,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.7529325485229492,0.2894009053707123,0.2050005048513412,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.7174760103225708,0.2472089827060699,0.2379261255264282,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.6511287093162537,0.1856774240732193,0.8539899587631226,285.87652587890625,284.95001220703125,295.6795654296875,288.1095886230469,295.6791381835937,297.288330078125,285.8769226074219,1.0,0.5122952461242676,1.0,1.0,0.0,1.0,-2.5224978923797607,2.5224926471710205,5.118079116073204e-06,1.9494436979293823,0.9058481454849244,0.9058481454849244,0.0,155.3700408935547,144.0,25026.373046875,0.0,1584.4033203125,1.0,283.1499938964844,284.9330139160156,291.1181335449219,292.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,30072.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409148812294006,1.0,0.0,0.0,3.354214906692505,3.3542351722717285,7.507150030505727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0380859375,0.0,1187.565185546875,1895.4371337890625,0.0,1947.382080078125,0.8315017223358154,1.0,0.0,3.0,1.0,0.0
12054720,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592389822006226,0.4278827607631683,0.3877750337123871,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653526902198792,0.4383594691753387,0.4171874523162842,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.7575575709342957,0.290266215801239,0.205489844083786,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216046452522278,0.2477847784757614,0.2383224368095398,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548277139663696,0.1859168261289596,0.8543676733970642,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100908875465393,1.0,1.0,0.0,1.0,-2.5248193740844727,2.5248141288757324,5.1274500947329216e-06,1.9512115716934204,0.91206955909729,0.91206955909729,0.0,151.78042602539062,132.0,25071.5,0.0,1572.110595703125,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414543032646179,1.0,0.0,0.0,3.359371900558472,3.359392166137696,7.530251764364948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.14697265625,0.0,1190.1142578125,1895.4371337890625,0.0,1951.98681640625,0.8353563547134399,1.0,0.0,3.0,1.0,0.0
12054780,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8643349409103394,0.4273300468921661,0.3871328830718994,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8719177842140198,0.4398704171180725,0.4184520244598388,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.7630327939987183,0.2911323308944702,0.2059706449508667,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.726356029510498,0.2483534514904022,0.2386972606182098,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.6592605710029602,0.1861516684293747,0.8546474575996399,285.87371826171875,284.95001220703125,295.6991882324219,288.110107421875,295.6987609863281,297.2890319824219,285.8733215332031,1.0,0.5074992775917053,1.0,1.0,0.0,1.0,-2.5269317626953125,2.526926755905152,5.135958872415358e-06,1.9528073072433472,0.9181756377220154,0.9181756377220154,0.0,147.65164184570312,132.0,25141.1484375,0.0,1557.1900634765625,1.0,283.1499938964844,284.9239501953125,291.1165771484375,292.78082275390625,293.1499938964844,293.1499938964844,283.1499938964844,29859.990234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420889139175415,1.0,0.0,0.0,3.3890950679779053,3.389115571975708,7.664093573112041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5048828125,0.0,1219.1531982421875,1895.4371337890625,0.0,1957.409423828125,0.8396103978157043,1.0,0.0,3.0,1.0,0.0
12054840,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8702850937843323,0.4267613887786865,0.3864583671092987,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.8793861269950867,0.4413576126098633,0.4196771681308746,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693037986755371,0.2919957041740417,0.2064374685287475,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.731691837310791,0.2489118129014969,0.2390465140342712,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.6643813848495483,0.1863787174224853,0.8548192977905273,285.8695678710937,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.8691711425781,1.0,0.5046001076698303,1.0,1.0,0.0,1.0,-2.528780698776245,2.528775691986084,5.143379439687124e-06,1.954187273979187,0.924264132976532,0.924264132976532,0.0,143.1219482421875,120.0,25195.24609375,0.0,1540.1617431640625,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,29840.197265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427862286567688,1.0,0.0,0.0,3.4100656509399414,3.4100863933563232,7.759233540127752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.51025390625,0.0,1239.1953125,1895.4371337890625,0.0,1963.3740234375,0.8472952246665955,1.0,0.0,3.0,1.0,0.0
12054900,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770925998687744,0.4261759519577026,0.3857623040676117,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8877485990524292,0.442819595336914,0.4208704829216003,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763741612434387,0.2928549647331238,0.2068948745727539,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376550436019897,0.2494586557149887,0.2393753677606582,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701951622962952,0.1865967959165573,0.8549037575721741,285.8593139648437,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.8584899902344,1.0,0.5014572143554688,1.0,1.0,0.0,1.0,-2.5304245948791504,2.5304195880889893,5.14994917466538e-06,1.9553977251052856,0.930224597454071,0.930224597454071,0.0,138.2833251953125,120.0,25269.76953125,0.0,1521.501708984375,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,30199.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436361312866211,1.0,0.0,0.0,3.451777458190918,3.451798677444458,7.950215490382107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.27685546875,0.0,1282.5701904296875,1895.4371337890625,0.0,1970.65283203125,0.854451596736908,1.0,0.0,3.0,1.0,0.0
12054960,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847599625587463,0.4255783855915069,0.3850405812263489,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8969915509223938,0.4442583918571472,0.4220289289951324,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842439413070679,0.2937115728855133,0.2073415666818618,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7443093657493591,0.2499943971633911,0.2396827787160873,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6767061948776245,0.1868055611848831,0.8548980951309204,285.8515625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.8508605957031,1.0,0.4981154501438141,1.0,1.0,0.0,1.0,-2.531848907470703,2.531843662261963,5.15560714120511e-06,1.956427335739136,0.9361560940742492,0.9361560940742492,0.0,133.21119689941406,108.0,25326.70703125,0.0,1501.517578125,1.0,283.1499938964844,284.8899841308594,291.1199951171875,292.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,30363.501953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445431351661682,1.0,0.0,0.0,3.481679916381836,3.481701374053955,8.088555887297844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.42919921875,0.0,1313.61474609375,1895.4371337890625,0.0,1978.430908203125,0.8643045425415039,1.0,0.0,3.0,1.0,0.0
12055020,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.8933318257331848,0.4249700605869293,0.3843060731887817,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.90725439786911,0.4456754028797149,0.4231623709201813,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.7929418087005615,0.2945663034915924,0.2077832072973251,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.7517585158348083,0.2505198419094085,0.2399749606847763,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.6839465498924255,0.1870056837797165,0.8548259735107422,285.8388977050781,284.95001220703125,295.7379455566406,288.1118469238281,295.737548828125,297.28839111328125,285.837890625,1.0,0.4946164488792419,1.0,1.0,0.0,1.0,-2.53312349319458,2.53311824798584,5.160639375390019e-06,1.957331657409668,0.9419561624526978,0.9419561624526978,0.0,127.9590301513672,108.0,25401.830078125,0.0,1480.53564453125,1.0,283.1499938964844,284.8716735839844,291.1215209960937,292.8012390136719,293.1499938964844,293.1499938964844,283.1499938964844,30864.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455589175224304,1.0,0.0,0.0,3.53005313873291,3.5300750732421875,8.314876254189585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.1103515625,0.0,1366.61083984375,1895.4371337890625,0.0,1987.154296875,0.8730767965316772,1.0,0.0,3.0,1.0,0.0
12055080,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028450846672058,0.4243561625480652,0.3835553228855133,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194085597991944,0.4470736980438232,0.4242685437202453,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024863004684448,0.2954217493534088,0.208218902349472,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601081728935242,0.251036524772644,0.2402511835098266,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919425129890442,0.1871979832649231,0.8546857833862305,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.82867431640625,1.0,0.4909857511520386,1.0,1.0,0.0,1.0,-2.5342376232147217,2.534232378005981,5.165002221474424e-06,1.9581029415130613,0.9477239847183228,0.9477239847183228,0.0,122.56996154785156,96.0,25458.818359375,0.0,1458.73046875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465770840644836,1.0,0.0,0.0,3.564819812774658,3.564841985702514,8.479464668198489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.12890625,0.0,1404.9326171875,1895.4371337890625,0.0,1995.9122314453125,0.8841159343719482,1.0,0.0,3.0,1.0,0.0
12055140,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.9140210151672364,0.4237382113933563,0.3828003406524658,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.9332282543182372,0.4484548568725586,0.4253565967082977,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8127304911613464,0.2962794005870819,0.2086541950702667,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.7694963216781616,0.2515457570552826,0.240517258644104,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.7007490396499634,0.1873837560415268,0.8544997572898865,285.8159484863281,284.95001220703125,295.7571105957031,288.11309814453125,295.7566833496094,297.2873840332031,285.8148498535156,1.0,0.4872473478317261,1.0,1.0,0.0,1.0,-2.53525710105896,2.53525185585022,5.168967163626803e-06,1.958793997764588,0.9533616900444032,0.9533616900444032,0.0,117.06974029541016,96.0,25532.40234375,0.0,1436.3021240234375,1.0,283.1499938964844,284.83917236328125,291.1235656738281,292.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,31726.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476480007171631,1.0,0.0,0.0,3.616638660430908,3.616661548614502,8.727774911676534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.5595703125,0.0,1464.686767578125,1895.4371337890625,0.0,2005.1378173828125,0.8937285542488098,1.0,0.0,3.0,1.0,0.0
12055200,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.9272258877754213,0.4231203496456146,0.3820365667343139,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.948159635066986,0.4498217403888702,0.4264238178730011,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233863115310669,0.2971415519714355,0.2090878039598465,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800403833389282,0.2520491778850555,0.2407722324132919,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103775143623352,0.1875641047954559,0.8542658090591431,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8051147460937,1.0,0.48341765999794,1.0,1.0,0.0,1.0,-2.536167860031128,2.536162853240967,5.172477813175647e-06,1.9593946933746336,0.95896714925766,0.95896714925766,0.0,111.48674774169922,84.0,25588.083984375,0.0,1413.3572998046875,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486774325370789,1.0,0.0,0.0,3.653763771057129,3.653787136077881,8.907877599995118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39208984375,0.0,1507.9061279296875,1895.4371337890625,0.0,2014.02001953125,0.9053497314453124,1.0,0.0,3.0,1.0,0.0
12055260,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923278808594,0.9420400261878968,0.4225032031536102,0.3812745809555053,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9636785984039308,0.4511754512786865,0.4274782836437225,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.8350169658660889,0.2980093359947204,0.2095246165990829,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.7918897271156311,0.252547949552536,0.2410212904214859,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7929077148437,0.7203463315963745,0.1877403110265731,0.8540038466453552,285.7923889160156,284.95001220703125,295.7760925292969,288.1145935058594,295.7756652832031,297.28619384765625,285.79132080078125,1.0,0.4795122146606445,1.0,1.0,0.0,1.0,-2.537028789520264,2.5370235443115234,5.175777005206328e-06,1.9599522352218628,0.9644472002983092,0.9644472002983092,0.0,105.83396911621094,84.0,25659.361328125,0.0,1390.0296630859375,1.0,283.1499938964844,284.8061218261719,291.1250305175781,292.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,32706.654296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497255206108093,1.0,0.0,0.0,3.707098245620728,3.7071220874786377,9.169833674604888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.5966796875,0.0,1572.598876953125,1895.4371337890625,0.0,2023.0771484375,0.9153366684913636,1.0,0.0,3.0,1.0,0.0
