time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579326510429382,0.4218901693820953,0.380509078502655,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979224979877472,0.4525183439254761,0.4285167157649994,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482083082199097,0.2988847196102142,0.2099629640579223,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051644563674927,0.253043532371521,0.2412630468606948,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309556007385254,0.1879133582115173,0.8537103533744812,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755409657955169,1.0,1.0,0.0,1.0,-2.537821054458618,2.537815809249878,5.178790161153302e-06,1.9604531526565552,0.9698969721794128,0.9698969721794128,0.0,100.12994384765624,87.0,25713.279296875,0.0,1366.3770751953125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750712513923645,1.0,0.0,0.0,3.745095252990722,3.745119571685791,9.35877494612214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9150390625,0.0,1619.1954345703125,1895.4371337890625,0.0,2031.618408203125,0.9261810779571532,1.0,0.0,3.0,1.0,0.0
12055380,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160949707031,0.9678935408592224,0.4211430251598358,0.3797932267189026,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.9889376163482666,0.4537507593631744,0.4296039342880249,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8577356934547424,0.2996887862682342,0.2104541808366775,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8140988945960999,0.253477394580841,0.241571769118309,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.738257110118866,0.1880379021167755,0.8537518978118896,285.71636962890625,284.95001220703125,295.794921875,288.1163330078125,295.7945251464844,297.2841186523437,285.7113342285156,1.0,0.4734923839569092,1.0,1.0,0.0,1.0,-2.5392773151397705,2.5392720699310303,5.184491328691365e-06,1.9614551067352293,0.9743695259094238,0.9743695259094238,0.0,96.59904479980467,87.0,25973.5546875,0.0,1352.9561767578125,1.0,283.065673828125,284.71099853515625,291.1493225097656,292.8882141113281,293.1499938964844,293.1499938964844,283.04998779296875,33657.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755186915397644,1.0,0.0,0.0,3.791443347930908,3.791468381881714,9.5918505849113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.92431640625,0.0,1678.09130859375,1895.4371337890625,0.0,2070.4912109375,0.9353585839271544,1.0,0.0,3.0,1.0,0.0
12055440,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.973723828792572,0.4202464818954468,0.3789516985416412,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9949013590812684,0.4548489153385162,0.4305924773216247,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642590641975403,0.3003966808319092,0.2109050899744033,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197757005691528,0.2538232505321502,0.2418422400951385,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430565357208252,0.1880843788385391,0.8536881804466248,285.687744140625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721482694149017,1.0,1.0,0.0,1.0,-2.5402448177337646,2.5402395725250244,5.188236173125915e-06,1.962098479270935,0.978980541229248,0.978980541229248,0.0,94.4295425415039,90.0,26034.759765625,0.0,1344.7935791015625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580531239509583,1.0,0.0,0.0,3.825372695922852,3.825398206710816,9.7642930541042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.09521484375,0.0,1721.707275390625,1895.4371337890625,0.0,2095.5185546875,0.943280816078186,1.0,0.0,3.0,1.0,0.0
12055500,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767255783081056,0.419003963470459,0.3780197203159332,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998401701450348,0.4556651711463928,0.4314641952514648,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683953881263733,0.3008933663368225,0.2113186866044998,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142517089844,0.8231871724128723,0.2539945542812347,0.2420681864023208,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458932995796204,0.1879853159189224,0.8534526824951172,285.51092529296875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713630080223083,1.0,1.0,0.0,1.0,-2.5406618118286133,2.540656566619873,5.189790954318596e-06,1.962345123291016,0.9810228943824768,0.9810228943824768,0.0,93.1783676147461,90.0,26662.228515625,0.0,1339.9029541015625,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697376012802124,1.0,0.0,0.0,3.85339093208313,3.853416681289673,9.907851108437171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.076171875,0.0,1758.6573486328125,1895.4371337890625,0.0,2198.508544921875,0.949810802936554,1.0,0.0,3.0,1.0,0.0
12055560,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.9763144850730896,0.4174003303050995,0.3766695559024811,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.4561769366264343,0.4317829012870788,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693434596061707,0.3011402487754822,0.2115400731563568,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.823775053024292,0.2539472579956054,0.2420883029699325,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461309432983398,0.1876901984214782,0.8524259924888611,285.4435119628906,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708932042121887,1.0,1.0,0.0,1.0,-2.5384817123413086,2.5384764671325684,5.180720108910464e-06,1.9605754613876345,0.983579397201538,0.983579397201538,0.0,92.87889862060548,93.0,26704.98828125,0.0,1335.84619140625,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.98699951171875,293.1499938964844,293.1499938964844,282.45001220703125,34670.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757999300956726,1.0,0.0,0.0,3.875876665115357,3.87590265274048,1.0023817367255106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.00244140625,0.0,1788.726318359375,1895.4371337890625,0.0,2252.513427734375,0.9551036953926086,1.0,0.0,3.0,1.0,0.0
12055620,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.9744218587875366,0.4156440794467926,0.3752479255199432,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.9988453388214112,0.4565203189849853,0.4323813617229461,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8688544631004333,0.3012631237506866,0.2117059826850891,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.8230772018432617,0.253777265548706,0.2420256286859512,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.7451530694961548,0.1872767955064773,0.8509935140609741,285.2603759765625,284.95001220703125,295.83221435546875,288.1205444335937,295.831787109375,297.260009765625,285.2472229003906,1.0,0.4706920683383941,1.0,1.0,0.0,1.0,-2.535896062850952,2.535890817642212,5.169964879314648e-06,1.9584722518920896,0.9838818907737732,0.9838818907737732,0.0,93.03530883789062,93.0,27302.349609375,0.0,1333.2557373046875,1.0,282.4953308105469,284.1908264160156,291.21746826171875,293.11358642578125,293.1499938964844,293.1499938964844,282.45001220703125,34942.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870843410491943,1.0,0.0,0.0,3.894063234329224,3.894089460372925,1.011810695672466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.75830078125,0.0,1813.5877685546875,1895.4371337890625,0.0,2353.9736328125,0.959357976913452,1.0,0.0,3.0,1.0,0.0
12055680,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704510569572448,0.4137050807476043,0.3735603094100952,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970438480377196,0.4566381871700287,0.4327176511287689,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8664827346801758,0.3012365400791168,0.2117332518100738,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207067847251892,0.2534609735012054,0.241799846291542,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7426242232322693,0.1867216080427169,0.8488777875900269,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.4706209897994995,1.0,1.0,0.0,1.0,-2.531498432159424,2.531493186950684,5.151873665454332e-06,1.9549849033355715,0.9847846031188964,0.9847846031188964,0.0,93.72892761230467,96.0,27316.662109375,0.0,1330.70166015625,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287780761719,293.1499938964844,293.1499938964844,282.1499938964844,35163.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913720011711121,1.0,0.0,0.0,3.9079086780548096,3.90793514251709,1.019018554870854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.49560546875,0.0,1832.7760009765625,1895.4371337890625,0.0,2392.81787109375,0.9626522064208984,1.0,0.0,3.0,1.0,0.0
12055740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9656773209571838,0.4117175042629242,0.3719207644462585,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9945447444915771,0.4566721022129059,0.432886928319931,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8634841442108154,0.3011553287506103,0.2117592096328735,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8177207112312317,0.2530771791934967,0.241544172167778,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7395434975624084,0.1860951483249664,0.8465466499328613,285.0108337402344,284.95001220703125,295.85064697265625,288.123046875,295.8502502441406,297.2396850585937,284.9976806640625,1.0,0.4706586599349975,1.0,1.0,0.0,1.0,-2.526652336120605,2.526647090911865,5.131964826432522e-06,1.9511363506317136,0.9834218621253968,0.9834218621253968,0.0,94.65528869628906,96.0,27887.09375,0.0,1328.5975341796875,1.0,282.1946716308594,283.9150390625,291.20367431640625,293.1405334472656,293.1499938964844,293.1499938964844,282.1499938964844,35381.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005515336990356,1.0,0.0,0.0,3.918351650238037,3.918378114700317,1.0244719987895223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.67431640625,0.0,1847.7491455078125,1895.4371337890625,0.0,2476.468994140625,0.9651198387145996,1.0,0.0,3.0,1.0,0.0
12055800,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595475792884828,0.4096076190471649,0.3700768947601318,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910557866096495,0.4565653502941131,0.4328567683696747,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595074415206909,0.3009716272354126,0.2116782963275909,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137788772583008,0.2525883913040161,0.2411598563194275,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356542944908142,0.1853662133216858,0.8436757922172546,284.9455261230469,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707226157188415,1.0,1.0,0.0,1.0,-2.5203933715820312,2.52038836479187,5.10637028128258e-06,1.9461965560913088,0.9826777577400208,0.9826777577400208,0.0,95.88511657714844,99.0,27876.0625,0.0,1326.0286865234375,1.0,282.15625,283.8568725585937,291.16485595703125,293.0484313964844,293.1499938964844,293.1499938964844,281.8500061035156,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802892804145813,1.0,0.0,0.0,3.9251341819763184,3.9251608848571777,1.028021756610542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.73681640625,0.0,1857.8165283203125,1895.4371337890625,0.0,2497.90283203125,0.9667903780937196,1.0,0.0,3.0,1.0,0.0
12055860,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9532563090324402,0.4074856638908386,0.3683162033557892,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9874109625816344,0.4564118087291717,0.432849645614624,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.8555841445922852,0.3007664978504181,0.2116185873746872,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.8097419142723083,0.2520634829998016,0.240772470831871,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7317596077919006,0.1845981925725937,0.8407140374183655,284.76287841796875,284.95001220703125,295.86895751953125,288.1257629394531,295.8685607910156,297.2184143066406,284.7499389648437,1.0,0.4708335399627685,1.0,1.0,0.0,1.0,-2.514174699783325,2.514169454574585,5.080995833850466e-06,1.941284418106079,0.9796680808067322,0.9796680808067322,0.0,97.1667022705078,99.0,28431.162109375,0.0,1323.7392578125,1.0,281.89434814453125,283.6425476074219,291.1897888183594,293.1590270996094,293.1499938964844,293.1499938964844,281.8500061035156,35747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104677200317383,1.0,0.0,0.0,3.929025650024414,3.9290523529052734,1.0300610711055924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.61376953125,0.0,1864.2899169921875,1895.4371337890625,0.0,2567.5009765625,0.9677559733390808,1.0,0.0,3.0,1.0,0.0
12055920,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460409879684448,0.4052797853946686,0.3663790225982666,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830445051193236,0.4561505913734436,0.4326687157154083,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511466979980469,0.3004905879497528,0.2114699482917785,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050287961959839,0.2514630854129791,0.2402793616056442,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7274077534675598,0.1837577670812606,0.8373262882232666,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012634277344,1.0,0.470926284790039,1.0,1.0,0.0,1.0,-2.506788969039917,2.506783962249756,5.050990694144275e-06,1.935474395751953,0.9773678779602052,0.9773678779602052,0.0,98.6381378173828,102.0,28433.888671875,0.0,1320.8126220703125,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116639852523804,1.0,0.0,0.0,3.929650068283081,3.929676771163941,1.0303886028850684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.90283203125,0.0,1866.3294677734373,1895.4371337890625,0.0,2578.525146484375,0.9680205583572388,1.0,0.0,3.0,1.0,0.0
12055980,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428771972656,0.939123511314392,0.4031387269496918,0.3645661473274231,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.978805422782898,0.4559067487716675,0.4325481355190277,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447692871094,0.8470879793167114,0.3002476692199707,0.2113669216632843,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462951660156,0.8005402684211731,0.2508722841739654,0.2398117780685424,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498352050781,0.723275899887085,0.1829199939966201,0.8339778184890747,284.5433654785156,284.95001220703125,295.8871765136719,288.1287536621094,295.8867492675781,297.1978454589844,284.5317077636719,1.0,0.4710418879985809,1.0,1.0,0.0,1.0,-2.4997572898864746,2.499752283096313,5.022488949180115e-06,1.929932951927185,0.9731165170669556,0.9731165170669556,0.0,100.06573486328124,102.0,29145.91796875,0.0,1318.1492919921875,1.0,281.59429931640625,283.3854675292969,291.1846008300781,293.18927001953125,293.1499938964844,293.1499938964844,281.54998779296875,36064.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818646252155304,1.0,0.0,0.0,3.927838802337648,3.927865505218506,1.0294389767295795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.99951171875,0.0,1865.3204345703125,1895.4371337890625,0.0,2643.0322265625,0.9676846265792848,1.0,0.0,3.0,1.0,0.0
12056040,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317888021469116,0.4009533226490021,0.3626430332660675,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.97413569688797,0.4555938839912414,0.4323113560676574,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428540825843811,0.2999685704708099,0.2112107127904892,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958245873451233,0.2502383291721344,0.2392790913581848,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188994288444519,0.1820427626371383,0.8303804993629456,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711374640464782,1.0,1.0,0.0,1.0,-2.4920127391815186,2.4920077323913574,4.991231890016934e-06,1.923849940299988,0.9694113731384276,0.9694113731384276,0.0,101.59392547607422,105.0,29139.107421875,0.0,1315.0379638671875,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200013041496277,1.0,0.0,0.0,3.923051834106445,3.923078775405884,1.0269312724631163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.23095703125,0.0,1860.3260498046875,1895.4371337890625,0.0,2655.5810546875,0.9667149782180786,1.0,0.0,3.0,1.0,0.0
12056100,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249425530433656,0.3988018035888672,0.3608338236808777,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696742296218872,0.4552817344665527,0.4321352243423462,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8390204310417175,0.2997117936611175,0.2111024856567382,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7914603352546692,0.2496111541986465,0.2387797832489013,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33477783203125,0.7147088050842285,0.1811720132827758,0.8268823027610779,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.31658935546875,1.0,0.4712501466274261,1.0,1.0,0.0,1.0,-2.484694719314575,2.484689712524414,4.961783815815579e-06,1.9180997610092163,0.963738739490509,0.963738739490509,0.0,103.05867767333984,105.0,29835.00390625,0.0,1312.19580078125,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272620439529419,1.0,0.0,0.0,3.9158565998077393,3.915883302688599,1.02316778338718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.02099609375,0.0,1852.4310302734373,1895.4371337890625,0.0,2722.972900390625,0.9651594161987304,1.0,0.0,3.0,1.0,0.0
12056160,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178562760353088,0.3965907096862793,0.3588970005512237,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9648007154464722,0.4548903107643127,0.4318316280841827,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350192904472351,0.2994123697280884,0.2109359055757522,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7869023084640503,0.2489387840032577,0.2382138520479202,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.710183322429657,0.1802637875080108,0.8231512308120728,284.2726745605469,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.471336156129837,1.0,1.0,0.0,1.0,-2.476640462875366,2.476635456085205,4.929514943796676e-06,1.9117909669876096,0.9586137533187866,0.9586137533187866,0.0,104.6174774169922,108.0,29816.81640625,0.0,1308.8533935546875,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289026618003845,1.0,0.0,0.0,3.9056262969970703,3.9056529998779297,1.017828594740422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9013671875,0.0,1840.570556640625,1895.4371337890625,0.0,2738.23291015625,0.962964653968811,1.0,0.0,3.0,1.0,0.0
12056220,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.911417841911316,0.3944173157215118,0.3570637702941894,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.118408203125,0.9601680040359496,0.4545026421546936,0.4315818250179291,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208190917969,0.8313813805580139,0.2991383671760559,0.2108140289783477,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.122314453125,0.7826915979385376,0.2482766062021255,0.2376796454191208,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258850097656,0.705769956111908,0.1793665438890457,0.8195244073867798,284.1195068359375,284.95001220703125,295.9232177734375,288.135498046875,295.9228210449219,297.16119384765625,284.1083068847656,1.0,0.4714333415031433,1.0,1.0,0.0,1.0,-2.468992233276367,2.468987226486206,4.898969109490281e-06,1.9057984352111816,0.9516029953956604,0.9516029953956604,0.0,106.10804748535156,108.0,30583.7421875,0.0,1305.7344970703125,1.0,280.9949645996094,282.889892578125,291.1942749023437,293.2825012207031,293.1499938964844,293.1499938964844,280.95001220703125,36656.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363129496574402,1.0,0.0,0.0,3.89292311668396,3.8929498195648193,1.0112183872479363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.6865234375,0.0,1825.8369140625,1895.4371337890625,0.0,2807.287353515625,0.9601706862449646,1.0,0.0,3.0,1.0,0.0
12056280,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050436615943908,0.3921966552734375,0.35511514544487,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666809082031,0.9551979899406432,0.4540451169013977,0.4312133491039276,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276094794273376,0.2988300025463104,0.2106393575668335,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.778350830078125,0.2475765645503997,0.2370853722095489,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011793255805969,0.1784392744302749,0.8156964182853699,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0651550292969,1.0,0.4715036153793335,1.0,1.0,0.0,1.0,-2.4606854915618896,2.460680723190308,4.8659389904059935e-06,1.8993079662323,0.9451354146003724,0.9451354146003724,0.0,107.67633819580078,111.0,30578.068359375,0.0,1302.147216796875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36799.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383045792579651,1.0,0.0,0.0,3.8770155906677246,3.877042055130005,1.0029709756054217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.57861328125,0.0,1807.0633544921875,1895.4371337890625,0.0,2825.87890625,0.956705927848816,1.0,0.0,3.0,1.0,0.0
12056340,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.8994381427764893,0.3900164663791656,0.353274405002594,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161376953125,0.9505229592323304,0.4535945653915405,0.4309034645557403,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.8241750001907349,0.2985501885414123,0.2105126678943634,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200439453125,0.7743624448776245,0.246889978647232,0.2365268915891647,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9236755371094,0.6968830227851868,0.1775268912315368,0.8119938969612122,283.9172668457031,284.95001220703125,295.94110107421875,288.13922119140625,295.9407043457031,297.1446838378906,283.906005859375,1.0,0.4715854227542877,1.0,1.0,0.0,1.0,-2.4528303146362305,2.4528253078460693,4.834810624743113e-06,1.8931710720062256,0.936814308166504,0.936814308166504,0.0,109.16944122314452,111.0,31355.744140625,0.0,1298.8095703125,1.0,280.6957092285156,282.6550598144531,291.2007141113281,293.33575439453125,293.1499938964844,293.1499938964844,280.6499938964844,36972.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459791541099548,1.0,0.0,0.0,3.858405113220215,3.858431339263916,9.933651199389717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.3544921875,0.0,1785.3143310546875,1895.4371337890625,0.0,2897.6259765625,0.9525931477546692,1.0,0.0,3.0,1.0,0.0
12056400,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936862945556641,0.3877847790718078,0.3513187766075134,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.945548415184021,0.4530707895755768,0.4304749667644501,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8205902576446533,0.2982340157032013,0.2103336155414581,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702632546424866,0.2461649179458618,0.2359097599983215,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924529075622559,0.1765852868556976,0.8081019520759583,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716410040855407,1.0,1.0,0.0,1.0,-2.444333791732788,2.444329023361206,4.801291652256623e-06,1.886551141738892,0.929013729095459,0.929013729095459,0.0,110.73707580566406,114.0,31332.2578125,0.0,1295.0157470703125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482097387313843,1.0,0.0,0.0,3.836209774017334,3.836236000061035,9.819694923862698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69482421875,0.0,1759.270751953125,1895.4371337890625,0.0,2918.505615234375,0.947733998298645,1.0,0.0,3.0,1.0,0.0
12056460,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230834960937,0.8933714628219604,0.387969046831131,0.3505492210388183,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7223815917969,0.946606695652008,0.4549855291843414,0.4312580823898315,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245178222656,0.8217809796333313,0.3004013299942016,0.2110649049282074,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72589111328125,0.7712323069572449,0.2479625791311264,0.2365167587995529,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.6933486461639404,0.1782331764698028,0.8100953102111816,283.723388671875,284.95001220703125,295.9588928222656,288.14361572265625,295.9584655761719,297.1527709960937,283.7137451171875,1.0,0.4722221493721008,1.0,1.0,0.0,1.0,-2.448317766189575,2.448312997817993,4.816134605789557e-06,1.889202356338501,0.9194668531417848,0.9194668531417848,0.0,110.68191528320312,114.0,32192.23046875,0.0,1299.6470947265625,1.0,280.3967590332031,282.431396484375,291.2056884765625,293.3881225585937,293.1499938964844,293.1499938964844,280.3500061035156,37322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558435440063477,1.0,0.0,0.0,3.8109591007232666,3.8109848499298096,9.690849083199282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.84521484375,0.0,1730.058837890625,1895.4371337890625,0.0,2990.030029296875,0.942150890827179,1.0,0.0,3.0,1.0,0.0
12056520,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946712613105774,0.3873827457427978,0.3502014577388763,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495169520378112,0.4561992287635803,0.4325676262378692,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245373368263245,0.3019050359725952,0.2122334092855453,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740053534507751,0.2491655051708221,0.2377992570400238,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.6963629722595215,0.1793695837259292,0.81576007604599,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733716249465942,1.0,1.0,0.0,1.0,-2.459227561950684,2.4592227935791016,4.859287855651928e-06,1.8977147340774536,0.9106611609458924,0.9106611609458924,0.0,110.30034637451172,117.0,32356.62109375,0.0,1311.377685546875,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583568930625916,1.0,0.0,0.0,3.781911611557007,3.78193736076355,9.543683745505405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.40234375,0.0,1696.5008544921875,1895.4371337890625,0.0,3013.595703125,0.935780107975006,1.0,0.0,3.0,1.0,0.0
12056580,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5602111816406,0.8937063813209534,0.3863674700260162,0.3495380282402038,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5595397949219,0.949869990348816,0.4569696485996246,0.4335431456565857,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5615234375,0.8253259062767029,0.302970826625824,0.213152214884758,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5628356933594,0.7747278213500977,0.2499305009841919,0.2387528121471405,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5659484863281,0.6973405480384827,0.1800858080387115,0.8200077414512634,283.5604858398437,284.95001220703125,295.9765625,288.1508483886719,295.9761657714844,297.1672058105469,283.5511169433594,1.0,0.4746809899806976,1.0,1.0,0.0,1.0,-2.4669620990753174,2.466957092285156,4.890111085842364e-06,1.9038071632385247,0.9001740217208862,0.9001740217208862,0.0,110.73255157470705,117.0,33257.23828125,0.0,1322.6986083984375,1.0,280.0981750488281,282.2338562011719,291.2178955078125,293.4612731933594,293.1499938964844,293.1499938964844,280.04998779296875,37693.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666191101074219,1.0,0.0,0.0,3.7496767044067374,3.749701976776123,9.381686822962364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.578125,0.0,1659.935546875,1895.4371337890625,0.0,3091.094482421875,0.928652822971344,1.0,0.0,3.0,1.0,0.0
12056640,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.890579342842102,0.3850218653678894,0.3484639227390289,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478009343147278,0.4573691487312317,0.4340848624706268,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242443203926086,0.3036914467811584,0.2137749791145324,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734789252281189,0.250337153673172,0.2393182814121246,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.69632887840271,0.1804433763027191,0.8225111961364746,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759846925735473,1.0,1.0,0.0,1.0,-2.4707629680633545,2.4707581996917725,4.90537058794871e-06,1.906840324401856,0.8902661204338074,0.8902661204338074,0.0,111.87396240234376,120.0,33345.328125,0.0,1332.195556640625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.3991394042969,293.1499938964844,293.1499938964844,280.3500061035156,37884.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698482513427734,1.0,0.0,0.0,3.713076114654541,3.713101148605346,9.199431474371522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.232421875,0.0,1618.8236083984375,1895.4371337890625,0.0,3121.38720703125,0.9206299781799316,1.0,0.0,3.0,1.0,0.0
12056700,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8871084451675415,0.3841822743415832,0.3474804759025574,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451985955238342,0.45810067653656,0.4346147179603576,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227519989013672,0.3046444356441498,0.2143635004758834,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717262506484985,0.2508304119110107,0.2397607862949371,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947222948074341,0.1807959377765655,0.8242181539535522,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772956967353821,1.0,1.0,0.0,1.0,-2.47350549697876,2.4735007286071777,4.916289981338196e-06,1.9089734554290767,0.8831515908241272,0.8831515908241272,0.0,113.2003936767578,120.0,32522.25,0.0,1341.1873779296875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37897.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597381114959717,1.0,0.0,0.0,3.676822423934937,3.676846981048584,9.020665174830356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.185546875,0.0,1577.520263671875,1895.4371337890625,0.0,3026.548583984375,0.9126123785972596,1.0,0.0,3.0,1.0,0.0
12056760,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847901225090027,0.3838565349578857,0.3470535278320312,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437053203582764,0.4592583477497101,0.4355837702751159,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220959901809692,0.305923730134964,0.2151931375265121,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707313895225525,0.2515274882316589,0.2403825223445892,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937693357467651,0.181275337934494,0.8263333439826965,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.748291015625,1.0,0.4787311553955078,1.0,1.0,0.0,1.0,-2.47843861579895,2.478433609008789,4.9359323384123854e-06,1.9127951860427856,0.8758814930915833,0.8758814930915833,0.0,114.30261993408205,123.0,32456.404296875,0.0,1351.9869384765625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521384596824646,1.0,0.0,0.0,3.642089366912842,3.642113447189331,8.851043276081327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.771484375,0.0,1538.4163818359375,1895.4371337890625,0.0,2955.303955078125,0.9048261642456056,1.0,0.0,3.0,1.0,0.0
12056820,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8828651905059814,0.3837722539901733,0.3468540906906128,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.9426050186157228,0.4606473445892334,0.4367715418338775,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071960449219,0.82174152135849,0.307384043931961,0.2161466926336288,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9054260253906,0.7700070738792419,0.2523447275161743,0.2411063611507415,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.6930543780326843,0.1818361282348632,0.8287387490272522,283.9085388183594,284.95001220703125,296.01171875,288.1742553710937,296.0113220214844,297.1851501464844,283.9218139648437,1.0,0.4802794456481933,1.0,1.0,0.0,1.0,-2.4845287799835205,2.4845240116119385,4.9602845137997065e-06,1.9175374507904053,0.8705161213874817,0.8705161213874817,0.0,115.36439514160156,123.0,31651.14453125,0.0,1364.1072998046875,1.0,280.59820556640625,282.6724853515625,291.0654602050781,293.0342102050781,293.1499938964844,293.1499938964844,280.6499938964844,37796.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83894944190979,1.0,0.0,0.0,3.608374357223511,3.608398199081421,8.687932790962805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.49609375,0.0,1500.6397705078125,1895.4371337890625,0.0,2831.901611328125,0.8973104953765869,1.0,0.0,3.0,1.0,0.0
12056880,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815821409225464,0.3839240670204162,0.3469616174697876,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421828985214232,0.4622745811939239,0.4382569193840027,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219026923179626,0.3090375959873199,0.2172741442918777,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769775927066803,0.2533073723316192,0.2419955432415008,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928101778030396,0.1825119405984878,0.8317148685455322,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819777309894562,1.0,1.0,0.0,1.0,-2.492439031600952,2.492434024810791,4.992012236471055e-06,1.9237000942230225,0.8648973703384399,0.8648973703384399,0.0,116.31233215332033,126.0,31612.927734375,0.0,1378.09814453125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314081430435181,1.0,0.0,0.0,3.577238082885742,3.577261686325073,8.538645488442853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.4638671875,0.0,1466.2530517578125,1895.4371337890625,0.0,2761.55810546875,0.8902856707572937,1.0,0.0,3.0,1.0,0.0
12056940,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.8802487254142761,0.3841558396816253,0.3471087515354156,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.9417099356651306,0.4639967978000641,0.4398146271705627,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.8220372796058655,0.3107739686965942,0.2184490263462066,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449584960937,0.7695226669311523,0.2543350160121918,0.2429383546113968,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409912109375,0.6925567388534546,0.1832415610551834,0.8349155187606812,284.1480407714844,284.95001220703125,296.0291748046875,288.1900634765625,296.0287780761719,297.2048034667969,284.1612548828125,1.0,0.483785331249237,1.0,1.0,0.0,1.0,-2.50087571144104,2.500870704650879,5.026000053476309e-06,1.930290937423706,0.8611214756965637,0.8611214756965637,0.0,117.33042907714844,126.0,30839.263671875,0.0,1393.1375732421875,1.0,280.8963623046875,282.9510803222656,291.0833435058594,292.9896545410156,293.1499938964844,293.1499938964844,280.95001220703125,37571.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196211457252502,1.0,0.0,0.0,3.548057556152344,3.548080921173096,8.399910029766033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.244140625,0.0,1434.115234375,1895.4371337890625,0.0,2652.059814453125,0.8837480545043945,1.0,0.0,3.0,1.0,0.0
12057000,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792862892150879,0.3845410943031311,0.3474573194980621,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416245222091676,0.4658720791339874,0.4415691494941711,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224722743034363,0.3126425445079803,0.2197449952363968,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695642113685608,0.255468487739563,0.244004800915718,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925967335700989,0.1840609759092331,0.838581919670105,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857281446456909,1.0,1.0,0.0,1.0,-2.5106444358825684,2.5106394290924072,5.065493951406097e-06,1.9379180669784544,0.8571067452430725,0.8571067452430725,0.0,118.30187225341795,129.0,30822.3359375,0.0,1409.7774658203125,1.0,280.9408569335937,283.02618408203125,291.1271667480469,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37438.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138569593429565,1.0,0.0,0.0,3.522287130355835,3.522310256958008,8.278331620203971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.08642578125,0.0,1406.0594482421875,1895.4371337890625,0.0,2598.756103515625,0.8778879642486572,1.0,0.0,3.0,1.0,0.0
12057060,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.8781447410583496,0.3849667310714721,0.3477938175201416,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905334472656,0.9413374662399292,0.4677931070327759,0.4433348774909973,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.387939453125,0.8227694034576416,0.3145592212677002,0.2210563123226165,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.7694788575172424,0.2566412389278412,0.2450957745313644,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.6925299167633057,0.1849153041839599,0.8423814177513123,284.38922119140625,284.95001220703125,296.0465393066406,288.2082824707031,296.0461730957031,297.22662353515625,284.4028015136719,1.0,0.4877620339393616,1.0,1.0,0.0,1.0,-2.520620822906494,2.520615577697754,5.10601648784359e-06,1.9457212686538696,0.854946494102478,0.854946494102478,0.0,119.37616729736328,129.0,30139.806640625,0.0,1427.2423095703125,1.0,281.1948547363281,283.23077392578125,291.1171569824219,292.9761047363281,293.1499938964844,293.1499938964844,281.25,37261.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038427233695984,1.0,0.0,0.0,3.499162197113037,3.499185085296631,8.16998863228946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.33447265625,0.0,1380.7867431640625,1895.4371337890625,0.0,2506.610107421875,0.8726713061332703,1.0,0.0,3.0,1.0,0.0
12057120,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773285150527954,0.385536640882492,0.3483120799064636,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413805603981018,0.4698472023010254,0.4452672004699707,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233239650726318,0.3165952265262604,0.2224736809730529,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696465253829956,0.2579083144664764,0.2462941855192184,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927153468132019,0.1858497262001037,0.8465875387191772,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899146556854248,1.0,1.0,0.0,1.0,-2.5317602157592773,2.531755208969116,5.151439836481586e-06,1.9544248580932613,0.8525674939155579,0.8525674939155579,0.0,120.41026306152344,132.0,30182.28515625,0.0,1446.1754150390625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.06988525390625,293.1499938964844,293.1499938964844,281.54998779296875,37093.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997956275939941,1.0,0.0,0.0,3.480122327804565,3.480144739151001,8.081319720076863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.96337890625,0.0,1360.0584716796875,1895.4371337890625,0.0,2469.556640625,0.8682785630226135,1.0,0.0,3.0,1.0,0.0
