time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314392089844,0.8763211369514465,0.3861331641674042,0.3488079905509949,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9412018656730652,0.471928060054779,0.4471920728683471,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63006591796875,0.8237254023551941,0.3186661899089813,0.2238969653844833,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.7696713209152222,0.2592027485370636,0.2475059181451797,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.6927765011787415,0.1868088096380233,0.850881814956665,284.6312866210937,284.95001220703125,296.0638427734375,288.228759765625,296.0634765625,297.2495422363281,284.6444702148437,1.0,0.4921430647373199,1.0,1.0,0.0,1.0,-2.5429937839508057,2.542988538742065,5.197478913032683e-06,1.963214874267578,0.8520181775093079,0.8520181775093079,0.0,121.5472412109375,132.0,29573.0078125,0.0,1465.82568359375,1.0,281.49371337890625,283.5102844238281,291.153564453125,292.976318359375,293.1499938964844,293.1499938964844,281.54998779296875,36889.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913525104522705,1.0,0.0,0.0,3.4641804695129395,3.464202880859375,8.007451697267243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.02783203125,0.0,1342.4097900390625,1895.4371337890625,0.0,2392.640869140625,0.864632785320282,1.0,0.0,3.0,1.0,0.0
12057240,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756161332130432,0.386856198310852,0.3494717180728912,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413271546363832,0.4741220474243164,0.4492659270763397,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243639469146729,0.3208420872688293,0.2254173457622528,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7699282169342041,0.2605787515640259,0.248813971877098,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.693067193031311,0.1878368407487869,0.8555366396903992,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944750368595123,1.0,1.0,0.0,1.0,-2.5552732944488525,2.5552680492401123,5.2480227168416604e-06,1.9728130102157595,0.851226806640625,0.851226806640625,0.0,122.64381408691406,135.0,29619.130859375,0.0,1486.8453369140625,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788567841053009,1.0,0.0,0.0,3.45259976387024,3.452621936798096,7.954002967380802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5888671875,0.0,1329.4215087890625,1895.4371337890625,0.0,2367.39599609375,0.861878514289856,1.0,0.0,3.0,1.0,0.0
12057300,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.874703049659729,0.3875913918018341,0.3500988781452179,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412102103233336,0.4763270616531372,0.4513152539730072,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248331546783447,0.3230412602424621,0.2269342243671417,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700250148773193,0.2619711458683014,0.2501239478588104,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932141780853271,0.1888794302940368,0.8602315187454224,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968672096729278,1.0,1.0,0.0,1.0,-2.567526340484619,2.567521095275879,5.298727046465501e-06,1.982402205467224,0.8522319197654724,0.8522319197654724,0.0,123.84406280517578,135.0,29022.447265625,0.0,1508.4619140625,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810488343238831,1.0,0.0,0.0,3.4443106651306152,3.444332838058472,7.915857622720068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7177734375,0.0,1319.58837890625,1895.4371337890625,0.0,2299.56201171875,0.8599165081977844,1.0,0.0,3.0,1.0,0.0
12057360,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740759491920471,0.3884428739547729,0.3508811593055725,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413803815841676,0.4786337316036224,0.4534997940063476,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255258202552795,0.3253370225429535,0.2285408079624176,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.77033931016922,0.2634367048740387,0.2515206336975097,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935736536979675,0.1899828165769577,0.8652445077896118,284.9433288574219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.499348372220993,1.0,1.0,0.0,1.0,-2.5807220935821533,2.580716848373413,5.353582309908234e-06,1.992716670036316,0.8529849052429199,0.8529849052429199,0.0,125.00149536132812,138.0,29081.671875,0.0,1531.3521728515625,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788781523704529,1.0,0.0,0.0,3.440465211868286,3.4404871463775635,7.898190688138129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.365234375,0.0,1314.389404296875,1895.4371337890625,0.0,2280.07373046875,0.8588687777519226,1.0,0.0,3.0,1.0,0.0
12057420,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8732783198356628,0.389346033334732,0.351633757352829,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9413487315177916,0.4809826910495758,0.4556629955768585,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.826077938079834,0.3276813924312591,0.2301458567380905,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.7705199718475342,0.264934778213501,0.2529189586639404,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6938119530677795,0.1911114007234573,0.8702878952026367,285.1207580566406,284.95001220703125,296.09820556640625,288.2756652832031,296.09783935546875,297.2961120605469,285.13458251953125,1.0,0.5018797516822815,1.0,1.0,0.0,1.0,-2.593893527984619,2.593888282775879,5.408629931480391e-06,2.0030171871185303,0.8558255434036255,0.8558255434036255,0.0,126.2473373413086,138.0,28642.57421875,0.0,1554.8072509765625,1.0,282.0926513671875,284.0580139160156,291.21697998046875,292.9800720214844,293.1499938964844,293.1499938964844,282.1499938964844,36061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718403339385986,1.0,0.0,0.0,3.440237522125244,3.4402596950531006,7.897146474533656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.7724609375,0.0,1312.5130615234375,1895.4371337890625,0.0,2217.1982421875,0.8586854338645935,1.0,0.0,3.0,1.0,0.0
12057480,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729097843170166,0.3904134333133697,0.3525946736335754,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417624473571776,0.4834762811660766,0.4580084085464477,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269708752632141,0.330157458782196,0.2318687587976455,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710326313972473,0.2665326297283172,0.2544300258159637,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943709850311279,0.1923219114542007,0.8757382035255432,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045065879821777,1.0,1.0,0.0,1.0,-2.608299970626831,2.608294725418091,5.469127245305572e-06,2.014266014099121,0.8583438992500305,0.8583438992500305,0.0,127.40279388427734,141.0,28747.23046875,0.0,1579.7825927734375,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704716920852661,1.0,0.0,0.0,3.4448060989379883,3.4448280334472656,7.918134201645444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5498046875,0.0,1315.616455078125,1895.4371337890625,0.0,2205.028076171875,0.8594877123832703,1.0,0.0,3.0,1.0,0.0
12057540,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.8723787665367126,0.3915086984634399,0.3535265028476715,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9419863820075988,0.4859962165355682,0.460336297750473,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.8277319669723511,0.3326698541641235,0.2335925102233886,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.7714221477508545,0.2681557536125183,0.2559469640254974,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.6948205828666687,0.1935535818338394,0.8812409043312073,285.3766784667969,284.95001220703125,296.1152648925781,288.3016662597656,296.11492919921875,297.32049560546875,285.39019775390625,1.0,0.507185697555542,1.0,1.0,0.0,1.0,-2.622722148895264,2.6227166652679443,5.530047019419726e-06,2.02553653717041,0.8628886342048645,0.8628886342048645,0.0,128.6444549560547,141.0,28332.69921875,0.0,1605.4088134765625,1.0,282.3929443359375,284.3299255371094,291.25103759765625,292.9940185546875,293.1499938964844,293.1499938964844,282.45001220703125,35621.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642746567726135,1.0,0.0,0.0,3.4528725147247314,3.452894687652588,7.955260343806003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.23291015625,0.0,1322.03857421875,1895.4371337890625,0.0,2150.169677734375,0.8611422181129456,1.0,0.0,3.0,1.0,0.0
12057600,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722221255302429,0.3927388787269592,0.3546443879604339,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259911775589,0.4886371195316314,0.46282958984375,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287927508354187,0.3352955877780914,0.2354248911142349,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721050381660461,0.269865483045578,0.2575683891773224,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955538392066956,0.1948574632406234,0.8871253132820129,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.456298828125,1.0,0.5099567174911499,1.0,1.0,0.0,1.0,-2.638281345367432,2.6382758617401123,5.596114533545915e-06,2.037679433822632,0.8670673966407776,0.8670673966407776,0.0,129.8085479736328,144.0,28455.107421875,0.0,1632.546142578125,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636710405349731,1.0,0.0,0.0,3.465462684631348,3.465484857559204,8.013381034288614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.47021484375,0.0,1333.2940673828125,1895.4371337890625,0.0,2144.84814453125,0.8637380003929138,1.0,0.0,3.0,1.0,0.0
12057660,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.8718560338020325,0.3939806222915649,0.3557125031948089,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62945556640625,0.9429712891578674,0.491289734840393,0.4652866423130035,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8296831250190735,0.3379462659358978,0.2372471690177917,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.7726266384124756,0.2715907990932464,0.2591846585273742,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.6961402893066406,0.1961743384599685,0.8930215239524841,285.6282043457031,284.95001220703125,296.1322631835937,288.3290710449219,296.1319274902344,297.3450012207031,285.6412658691406,1.0,0.512772798538208,1.0,1.0,0.0,1.0,-2.653733968734741,2.6537282466888428,5.662132934958208e-06,2.049746513366699,0.8732739090919495,0.8732739090919495,0.0,131.07223510742188,144.0,28046.322265625,0.0,1660.2633056640625,1.0,282.69366455078125,284.5958251953125,291.28472900390625,293.0107421875,293.1499938964844,293.1499938964844,282.75,35203.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580315470695496,1.0,0.0,0.0,3.481299877166748,3.4813220500946045,8.086789762273838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.41943359375,0.0,1347.7686767578125,1895.4371337890625,0.0,2095.32958984375,0.8671349883079529,1.0,0.0,3.0,1.0,0.0
12057720,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718410730361938,0.3953472673892975,0.3569560945034027,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437063932418824,0.4940535724163055,0.4678991436958313,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308553099632263,0.3407029509544372,0.2391726970672607,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734229564666748,0.2733958661556244,0.2608985602855682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969900131225586,0.1975571811199188,0.89927077293396,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156742930412292,1.0,1.0,0.0,1.0,-2.670249462127685,2.670243740081787,5.733083071390865e-06,2.0626256465911865,0.8790727257728577,0.8790727257728577,0.0,132.2611541748047,147.0,28180.66015625,0.0,1689.466796875,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578936815261841,1.0,0.0,0.0,3.501274347305298,3.5012967586517334,8.179854376066942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.20556640625,0.0,1366.8843994140625,1895.4371337890625,0.0,2094.12353515625,0.8713969588279724,1.0,0.0,3.0,1.0,0.0
12057780,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751220703125,0.8716027140617371,0.3967198729515075,0.3581417202949524,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763732910156,0.944185733795166,0.4968235194683075,0.4704667329788208,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8318447470664978,0.3434801697731018,0.2410829365253448,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7740445137023926,0.2752117216587066,0.2626009881496429,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.6976786255836487,0.1989483535289764,0.905504822731018,285.8751525878906,284.95001220703125,296.1492004394531,288.35772705078125,296.1488342285156,297.3692626953125,285.88775634765625,1.0,0.5186135768890381,1.0,1.0,0.0,1.0,-2.686591625213623,2.6865859031677246,5.803737622045446e-06,2.075376033782959,0.8869156837463379,0.8869156837463379,0.0,133.55276489257812,147.0,27775.42578125,0.0,1719.2049560546875,1.0,282.9947814941406,284.85595703125,291.3169250488281,293.0271911621094,293.1499938964844,293.1499938964844,283.04998779296875,34820.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525143623352051,1.0,0.0,0.0,3.524104356765747,3.5241267681121826,8.286875186058751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.150390625,0.0,1389.043212890625,1895.4371337890625,0.0,2047.2432861328125,0.8763778209686279,1.0,0.0,3.0,1.0,0.0
12057840,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717137575149536,0.3982116878032684,0.3594999611377716,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450253844261168,0.4996993541717529,0.4731869995594024,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331161737442017,0.3463594615459442,0.2430952191352844,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749396562576294,0.2771033942699432,0.2643983662128448,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986267566680908,0.2004017233848571,0.9120779633522034,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216330885887146,1.0,1.0,0.0,1.0,-2.7039690017700195,2.703963041305542,5.879301170352846e-06,2.0889151096343994,0.8943120837211609,0.8943120837211609,0.0,134.7658233642578,150.0,27920.107421875,0.0,1750.4383544921875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75262451171875,1.0,0.0,0.0,3.55053186416626,3.550554752349853,8.411629437432566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29833984375,0.0,1415.5557861328125,1895.4371337890625,0.0,2048.19970703125,0.8801156878471375,1.0,0.0,3.0,1.0,0.0
12057900,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714368939399719,0.3994693458080292,0.3607318997383117,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454320073127748,0.5023762583732605,0.4758009314537048,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340687155723572,0.3490920066833496,0.2450552582740783,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.775526762008667,0.2788867056369781,0.2661490440368652,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992865204811096,0.2017718404531479,0.9185087084770204,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0221252441406,1.0,0.5246686339378357,1.0,1.0,0.0,1.0,-2.720779657363892,2.720773696899414,5.952937044639839e-06,2.102045774459839,0.9021334648132324,0.9021334648132324,0.0,136.1345977783203,150.0,27888.5390625,0.0,1781.8944091796875,1.0,283.1309509277344,284.992919921875,291.3924865722656,293.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,34297.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540134787559509,1.0,0.0,0.0,3.564606189727783,3.564629077911377,8.478448876303446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.68408203125,0.0,1427.7822265625,1895.4371337890625,0.0,2060.273193359375,0.8846509456634521,1.0,0.0,3.0,1.0,0.0
12057960,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707923293113708,0.4005671441555023,0.361833781003952,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454206824302672,0.5049002766609192,0.4782902300357818,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347082138061523,0.3517138659954071,0.246951013803482,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758033275604248,0.2805802822113037,0.2678315341472626,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996420621871948,0.203062355518341,0.9246683716773988,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276853442192078,1.0,1.0,0.0,1.0,-2.736799955368042,2.7367937564849854,6.023532932886155e-06,2.1145577430725098,0.909736156463623,0.909736156463623,0.0,137.64048767089844,153.0,28048.556640625,0.0,1813.1314697265625,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.23419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34121.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581073641777039,1.0,0.0,0.0,3.587562084197998,3.587585210800171,8.588002060605504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.39599609375,0.0,1450.9913330078125,1895.4371337890625,0.0,2095.992919921875,0.8916330933570862,1.0,0.0,3.0,1.0,0.0
12058020,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8695544004440308,0.4012669026851654,0.3627010583877563,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.9447408318519592,0.507061243057251,0.480552464723587,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8348405361175537,0.3540521562099457,0.2487201243638992,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7755770087242126,0.2820522785186767,0.269381433725357,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.6995028853416443,0.2041665464639663,0.9302976727485656,285.99542236328125,284.95001220703125,296.18280029296875,288.4178771972656,296.1824645996094,297.4020080566406,285.991943359375,1.0,0.5306284427642822,1.0,1.0,0.0,1.0,-2.75131893157959,2.7513129711151123,6.087943347665714e-06,2.125929355621338,0.9162364602088928,0.9162364602088928,0.0,139.35159301757812,153.0,28425.5625,0.0,1843.345458984375,1.0,283.0664978027344,284.9481506347656,291.48614501953125,293.3507995605469,293.1499938964844,293.1499938964844,283.04998779296875,34306.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670227885246277,1.0,0.0,0.0,3.624756097793579,3.624779462814331,8.766996870690491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.34814453125,0.0,1492.6776123046875,1895.4371337890625,0.0,2174.446533203125,0.8984115719795227,1.0,0.0,3.0,1.0,0.0
12058080,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.867477297782898,0.4016198515892029,0.3632011711597442,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.943114161491394,0.5088860988616943,0.4824584126472473,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342540860176086,0.3561279475688934,0.2502841055393219,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746309041976929,0.2832970023155212,0.270709216594696,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986489295959473,0.2050664871931076,0.9350312948226928,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.5334190726280212,1.0,1.0,0.0,1.0,-2.763378858566284,2.763372898101806,6.141734047560021e-06,2.1353888511657715,0.922855019569397,0.922855019569397,0.0,141.3325958251953,156.0,28590.306640625,0.0,1871.29541015625,1.0,283.0526733398437,284.9243469238281,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774323046207428,1.0,0.0,0.0,3.6542818546295166,3.6543056964874254,8.910403721529292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.884765625,0.0,1525.8077392578125,1895.4371337890625,0.0,2239.32275390625,0.9050949215888976,1.0,0.0,3.0,1.0,0.0
12058140,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8648862838745117,0.4015131294727325,0.3634392619132995,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.940875768661499,0.5102741122245789,0.4840900301933288,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8332095146179199,0.3578574955463409,0.2516913115978241,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.7732105255126953,0.2842524945735931,0.2718482911586761,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.6972990036010742,0.2057134360074997,0.9389453530311584,285.80975341796875,284.95001220703125,296.19952392578125,288.4489440917969,296.1991882324219,297.3974914550781,285.7986145019531,1.0,0.5360371470451355,1.0,1.0,0.0,1.0,-2.7733960151672363,2.77338981628418,6.186657628859393e-06,2.1432762145996094,0.9269970059394836,0.9269970059394836,0.0,143.47128295898438,156.0,29327.54296875,0.0,1897.0091552734373,1.0,282.7999267578125,284.7252197265625,291.5699157714844,293.5616149902344,293.1499938964844,293.1499938964844,282.75,34531.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891148328781128,1.0,0.0,0.0,3.681133508682251,3.681157350540161,9.041831390277366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.2421875,0.0,1556.9989013671875,1895.4371337890625,0.0,2372.349609375,0.91118061542511,1.0,0.0,3.0,1.0,0.0
12058200,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612874150276184,0.4009650647640228,0.3631614446640014,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374566078186036,0.5112215280532837,0.4852128326892853,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312872648239136,0.359236478805542,0.2527993321418762,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709065675735474,0.2848946154117584,0.272655189037323,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950489282608032,0.2060735672712326,0.9415031671524048,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383809208869934,1.0,1.0,0.0,1.0,-2.779792547225952,2.7797863483428955,6.215513167262543e-06,2.148351192474365,0.9316323399543762,0.9316323399543762,0.0,145.92465209960938,159.0,29469.427734375,0.0,1918.671875,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5229187011719,293.1499938964844,293.1499938964844,282.45001220703125,34669.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977453470230103,1.0,0.0,0.0,3.704679250717163,3.704703569412232,9.157870408671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.62841796875,0.0,1584.75,1895.4371337890625,0.0,2450.8291015625,0.9165937304496764,1.0,0.0,3.0,1.0,0.0
12058260,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8575895428657532,0.4001983106136322,0.3627227246761322,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.9338477849960328,0.5119193196296692,0.4861297011375427,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8292344808578491,0.3604212999343872,0.2537902295589447,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.7684406638145447,0.2853429913520813,0.2732906639575958,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.6925696730613708,0.2062422484159469,0.943226158618927,285.5721130371094,284.95001220703125,296.2161560058594,288.4804382324219,296.2158203125,297.37896728515625,285.5606994628906,1.0,0.5404924154281616,1.0,1.0,0.0,1.0,-2.7843966484069824,2.784390449523926,6.236336957954336e-06,2.1520094871521,0.9340858459472656,0.9340858459472656,0.0,148.37423706054688,159.0,30165.623046875,0.0,1937.56787109375,1.0,282.4995422363281,284.45587158203125,291.595703125,293.66046142578125,293.1499938964844,293.1499938964844,282.45001220703125,34839.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103421330451965,1.0,0.0,0.0,3.725594520568848,3.725619077682495,9.261567015528272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.611328125,0.0,1610.048095703125,1895.4371337890625,0.0,2566.34423828125,0.921371042728424,1.0,0.0,3.0,1.0,0.0
12058320,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.853481113910675,0.3991993367671966,0.3619614541530609,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929701566696167,0.5123537182807922,0.486700028181076,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267866969108582,0.3614002764225006,0.2545783221721649,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655725479125977,0.2855861783027649,0.2736812531948089,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896328330039978,0.2062083333730697,0.9438785910606384,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.542330801486969,1.0,1.0,0.0,1.0,-2.7863714694976807,2.786365270614624,6.245365966606187e-06,2.153618812561035,0.9371116161346436,0.9371116161346436,0.0,150.92999267578125,162.0,30262.146484375,0.0,1952.840087890625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158028721809387,1.0,0.0,0.0,3.743213653564453,3.74323844909668,9.34937361307675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.90234375,0.0,1631.5802001953125,1895.4371337890625,0.0,2616.730712890625,0.9254604578018188,1.0,0.0,3.0,1.0,0.0
12058380,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.849659264087677,0.3981184363365173,0.3611842393875122,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.9258298873901368,0.5126653909683228,0.4871986806392669,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.8245326280593872,0.3622894287109375,0.2553300559520721,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7628758549690247,0.2857235074043274,0.2739853262901306,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.6867924332618713,0.2060595154762268,0.9440222382545472,285.3386535644531,284.95001220703125,296.23272705078125,288.5121154785156,296.2323913574219,297.35504150390625,285.3291015625,1.0,0.5439671874046326,1.0,1.0,0.0,1.0,-2.78748083114624,2.787474632263184,6.25046686764108e-06,2.1545345783233643,0.938048779964447,0.938048779964447,0.0,153.33529663085938,162.0,30995.64453125,0.0,1966.0364990234373,1.0,282.1986694335937,284.1888427734375,291.6000061035156,293.7155456542969,293.1499938964844,293.1499938964844,282.1499938964844,35156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253284096717834,1.0,0.0,0.0,3.758212804794312,3.758237600326538,9.424450126971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.3369140625,0.0,1650.427001953125,1895.4371337890625,0.0,2705.002197265625,0.9289127588272096,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.845723032951355,0.3969447612762451,0.3602052330970764,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217962026596068,0.5128462910652161,0.4874686896800995,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221338391304016,0.363083004951477,0.2559502422809601,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600439190864563,0.2857501208782196,0.274125874042511,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837647557258606,0.2057929635047912,0.9434337019920348,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453802943229675,1.0,1.0,0.0,1.0,-2.786837577819824,2.786831378936768,6.247673354664585e-06,2.15407943725586,0.9397316575050354,0.9397316575050354,0.0,155.7406768798828,150.0,31131.4765625,0.0,1976.43798828125,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285123109817505,1.0,0.0,0.0,3.7702486515045166,3.770273685455322,9.484911629442648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.37158203125,0.0,1665.626708984375,1895.4371337890625,0.0,2734.60107421875,0.9317405223846436,1.0,0.0,3.0,1.0,0.0
12058500,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451834321022034,0.3957967460155487,0.3592212200164795,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222113490104676,0.5130113959312439,0.4876768887042999,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8229012489318848,0.3638774454593658,0.2565290033817291,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602606415748596,0.2857522070407867,0.2741624414920807,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836315989494324,0.2054886519908905,0.9422265887260436,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447402000427246,1.0,1.0,0.0,1.0,-2.785197496414185,2.785191297531128,6.240430138859665e-06,2.152861833572388,0.9395341277122498,0.9395341277122498,0.0,155.5296173095703,150.0,31977.9765625,0.0,1972.8101806640625,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.7835388183594,293.1499938964844,293.1499938964844,281.8500061035156,35443.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367404937744141,1.0,0.0,0.0,3.780010461807251,3.7800354957580566,9.534090281704266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.04345703125,0.0,1678.364501953125,1895.4371337890625,0.0,2811.277099609375,0.9340054988861084,1.0,0.0,3.0,1.0,0.0
12058560,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462384343147278,0.3945891857147217,0.3580598533153534,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247830510139464,0.5130859017372131,0.4876821935176849,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251931667327881,0.364615261554718,0.2569878399372101,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619504928588867,0.2856897115707397,0.2740477621555328,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684887170791626,0.2051202058792114,0.9403467774391174,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432203412055969,1.0,1.0,0.0,1.0,-2.7819643020629883,2.7819578647613525,6.226000550668687e-06,2.150385856628418,0.9398781061172484,0.9398781061172484,0.0,153.93324279785156,138.0,32079.080078125,0.0,1960.0743408203125,1.0,281.85711669921875,283.8846130371094,291.59979248046875,293.7242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394813537597656,1.0,0.0,0.0,3.786931991577149,3.786957263946533,9.569039320922457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1767578125,0.0,1687.5787353515625,1895.4371337890625,0.0,2836.869873046875,0.935674488544464,1.0,0.0,3.0,1.0,0.0
12058620,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8488046526908875,0.3933969140052795,0.356950044631958,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9293295741081238,0.5131440162658691,0.4876953661441803,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8288907408714294,0.3653585910797119,0.2574595212936401,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7650065422058105,0.2856191396713257,0.2739136517047882,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6874242424964905,0.2047416120767593,0.9382977485656738,284.9363098144531,284.95001220703125,296.2656555175781,288.5752258300781,296.26531982421875,297.3084411621094,284.9270935058594,1.0,0.541025698184967,1.0,1.0,0.0,1.0,-2.778590679168701,2.7785844802856445,6.2109247664920986e-06,2.147785425186157,0.9383402466773988,0.9383402466773988,0.0,151.2635955810547,138.0,32925.6796875,0.0,1942.0592041015625,1.0,281.59765625,283.6905822753906,291.64208984375,293.8653564453125,293.1499938964844,293.1499938964844,281.54998779296875,35719.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474811315536499,1.0,0.0,0.0,3.791611433029175,3.791636943817138,9.592702099325834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.5048828125,0.0,1694.3175048828125,1895.4371337890625,0.0,2911.6845703125,0.9367929100990297,1.0,0.0,3.0,1.0,0.0
12058680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522455096244812,0.392149955034256,0.3556860983371734,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350389838218688,0.5131202340126038,0.4875359535217285,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334280252456665,0.3660551607608795,0.25783571600914,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7689011096954346,0.2854976058006286,0.2736693322658539,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907238960266113,0.2043185383081436,0.9358100295066832,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382657647132874,1.0,1.0,0.0,1.0,-2.774049758911133,2.774043560028076,6.190644398884615e-06,2.144276857376098,0.9374091029167176,0.9374091029167176,0.0,147.92689514160156,126.0,33050.3671875,0.0,1919.091064453125,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35840.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501882553100586,1.0,0.0,0.0,3.793547153472901,3.793572425842285,9.602498494132303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.158203125,0.0,1697.5748291015625,1895.4371337890625,0.0,2937.033935546875,0.937337338924408,1.0,0.0,3.0,1.0,0.0
12058740,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8569496273994446,0.3909365534782409,0.3544994294643402,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9422438144683838,0.5130996108055115,0.48741415143013,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.8391450047492981,0.3667750656604767,0.2582467496395111,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.7739413976669312,0.2853846251964569,0.2734357416629791,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.6950610280036926,0.2039043307304382,0.9333138465881348,284.7465515136719,284.95001220703125,296.2820129394531,288.60626220703125,296.2816772460937,297.2873840332031,284.7375183105469,1.0,0.5351057052612305,1.0,1.0,0.0,1.0,-2.769690990447998,2.7696847915649414,6.171179393277271e-06,2.1408956050872803,0.9346790313720704,0.9346790313720704,0.0,143.919677734375,126.0,34003.36328125,0.0,1893.313720703125,1.0,281.29754638671875,283.4573059082031,291.6737060546875,293.9587097167969,293.1499938964844,293.1499938964844,281.25,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85836261510849,1.0,0.0,0.0,3.7933509349823,3.793376207351685,9.60150487117062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.26171875,0.0,1698.454345703125,1895.4371337890625,0.0,3013.649658203125,0.9373556971549988,1.0,0.0,3.0,1.0,0.0
12058800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623884916305542,0.3896717727184295,0.3531842231750488,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501750469207764,0.5130023956298828,0.4871469736099243,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456069231033325,0.3674536347389221,0.2585811614990234,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796833515167236,0.28522789478302,0.2731171250343323,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999967098236084,0.2034562528133392,0.9305096864700316,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315923094749451,1.0,1.0,0.0,1.0,-2.7644388675689697,2.764432668685913,6.147768544906285e-06,2.136822462081909,0.9324991703033448,0.9324991703033448,0.0,139.55393981933594,114.0,34110.3671875,0.0,1864.537841796875,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615099191665649,1.0,0.0,0.0,3.790435314178467,3.790460824966431,9.586751730239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53125,0.0,1695.899658203125,1895.4371337890625,0.0,3043.1669921875,0.9368075132369996,1.0,0.0,3.0,1.0,0.0
12058860,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.8690413236618042,0.3884279727935791,0.3519467711448669,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9591471552848816,0.5128989219665527,0.4869217276573181,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8532633781433105,0.3681482672691345,0.2589550018310547,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.7865028977394104,0.2850761413574219,0.2728187143802643,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635070800781,0.7058600187301636,0.2030175328254699,0.9277605414390564,284.55859375,284.95001220703125,296.2983093261719,288.6366271972656,296.2979736328125,297.267822265625,284.549560546875,1.0,0.5278363823890686,1.0,1.0,0.0,1.0,-2.759468078613281,2.7594618797302246,6.125630989117781e-06,2.1329574584960938,0.9285245537757874,0.9285245537757874,0.0,134.76963806152344,114.0,35040.24609375,0.0,1834.3306884765625,1.0,280.9976806640625,283.227294921875,291.70654296875,294.05596923828125,293.1499938964844,293.1499938964844,280.95001220703125,36248.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699160218238831,1.0,0.0,0.0,3.7853379249572754,3.78536319732666,9.560983471601503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.69580078125,0.0,1690.9459228515625,1895.4371337890625,0.0,3122.02294921875,0.9357246160507202,1.0,0.0,3.0,1.0,0.0
12058920,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8764039278030396,0.3871267139911651,0.3505806922912597,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.968383014202118,0.5127129554748535,0.4865517914295196,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617110848426819,0.3687973022460937,0.2592537999153137,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939653396606445,0.2848780751228332,0.2724401652812958,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121525406837463,0.2025448083877563,0.924741268157959,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238448977470398,1.0,1.0,0.0,1.0,-2.753657817840576,2.753651857376098,6.099814527260605e-06,2.128444194793701,0.9251071810722352,0.9251071810722352,0.0,129.8198699951172,102.0,35129.01171875,0.0,1802.1717529296875,1.0,280.9571838378906,283.1819763183594,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36371.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731593489646912,1.0,0.0,0.0,3.777421951293945,3.77744722366333,9.52103732743126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.7666015625,0.0,1682.482666015625,1895.4371337890625,0.0,3152.444580078125,0.934057354927063,1.0,0.0,3.0,1.0,0.0
12058980,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8850789070129395,0.3858450949192047,0.3492937982082367,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719482421875,0.9782109260559082,0.5125191807746887,0.4862259030342102,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.8715199828147888,0.3694613873958587,0.2595945298671722,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3748779296875,0.8025369048118591,0.2846840620040893,0.2720856666564941,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777770996094,0.7190027832984924,0.2020816206932068,0.9218027591705322,284.37286376953125,284.95001220703125,296.3145446777344,288.66619873046875,296.314208984375,297.2493591308594,284.3638610839844,1.0,0.5196996331214905,1.0,1.0,0.0,1.0,-2.7481720447540283,2.748165845870972,6.075469173083548e-06,2.124173164367676,0.9199078679084778,0.9199078679084778,0.0,124.5960464477539,102.0,36033.5,0.0,1769.349365234375,1.0,280.69805908203125,283.0012512207031,291.735595703125,294.1477966308594,293.1499938964844,293.1499938964844,280.6499938964844,36522.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814164996147156,1.0,0.0,0.0,3.767213344573975,3.76723861694336,9.469645760873392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.3544921875,0.0,1671.564208984375,1895.4371337890625,0.0,3229.853759765625,0.9318313002586364,1.0,0.0,3.0,1.0,0.0
