time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945480585098267,0.3845057189464569,0.3478823602199554,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.987877070903778,0.5122414231300354,0.4857583045959472,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822563290596008,0.3700791895389557,0.2598626613616943,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8116222023963928,0.2844431698322296,0.2716546952724457,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261441349983215,0.2015846818685531,0.9186162352561952,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153858065605164,1.0,1.0,0.0,1.0,-2.741889238357544,2.741883039474488,6.047660463082138e-06,2.119288206100464,0.9152705073356628,0.9152705073356628,0.0,119.3149185180664,90.0,36103.41015625,0.0,1735.1939697265625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844627737998962,1.0,0.0,0.0,3.7539987564086914,3.754024028778076,9.403327680956864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.01953125,0.0,1657.0050048828125,1895.4371337890625,0.0,3258.388427734375,0.9289844036102296,1.0,0.0,3.0,1.0,0.0
12059100,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905582070350647,0.3831895887851715,0.3465532958507538,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.9976956844329834,0.5119588375091553,0.4853380024433136,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945954442024231,0.3707145154476166,0.2601754665374756,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214454054832458,0.2842079401016235,0.2712509930133819,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.734246015548706,0.2010987550020218,0.9155269265174866,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815490722656,1.0,0.5109689831733704,1.0,1.0,0.0,1.0,-2.7359650135040283,2.735959053039551,6.021478839102201e-06,2.114673376083374,0.9088797569274902,0.9088797569274902,0.0,113.84036254882812,90.0,37053.078125,0.0,1700.8187255859375,1.0,280.3987121582031,282.7842102050781,291.7615051269531,294.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36814.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923872113227844,1.0,0.0,0.0,3.7383105754852295,3.738335609436035,9.324896836915286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.72607421875,0.0,1639.8990478515625,1895.4371337890625,0.0,3332.525634765625,0.9255390763282776,1.0,0.0,3.0,1.0,0.0
12059160,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9137495756149292,0.3817808032035827,0.3451584875583648,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14190673828125,0.9990000128746032,0.5119543671607971,0.4763527810573578,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9037243723869324,0.3712708950042724,0.2604602873325348,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424560546875,0.8283453583717346,0.2838952243328094,0.2708311080932617,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430053710937,0.7399846911430359,0.2005497217178344,0.912475287914276,284.1420593261719,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.1401672363281,1.0,0.5059604644775391,1.0,1.0,0.0,1.0,-2.719678401947021,2.719672441482544,5.950582362856949e-06,2.1023590564727783,0.9029656052589417,0.9029656052589417,0.0,109.71365356445312,78.0,37037.703125,0.0,1657.697509765625,1.0,280.3575439453125,282.740234375,291.7483825683594,294.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895309329032898,1.0,0.0,0.0,3.719295740127564,3.71932053565979,9.230276418747962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.08935546875,0.0,1618.9512939453125,1895.4371337890625,0.0,3359.822509765625,0.9214081764221193,1.0,0.0,3.0,1.0,0.0
12059220,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.9221266508102416,0.3803436458110809,0.3438186049461365,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.9990000128746032,0.5130839347839355,0.4633604288101196,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.9132730960845948,0.3718028664588928,0.2607741355895996,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.8351118564605713,0.2835533022880554,0.27042156457901,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.7456641793251038,0.19998300075531,0.9094558358192444,283.99493408203125,284.95001220703125,296.3468017578125,288.72198486328125,296.3464660644531,297.2220764160156,283.9845886230469,1.0,0.500423014163971,1.0,1.0,0.0,1.0,-2.6987240314483643,2.6987180709838867,5.8591540437191725e-06,2.0861196517944336,0.8951815366744995,0.8951815366744995,0.0,105.6939926147461,78.0,37837.140625,0.0,1608.8619384765625,1.0,280.09967041015625,282.5638122558594,291.78515625,294.31475830078125,293.1499938964844,293.1499938964844,280.04998779296875,37146.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027904272079468,1.0,0.0,0.0,3.697279930114746,3.6973047256469727,9.121325774685828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.14501953125,0.0,1595.10009765625,1895.4371337890625,0.0,3429.58154296875,0.9165685176849364,1.0,0.0,3.0,1.0,0.0
12059280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315205216407776,0.3788130581378937,0.3423179090023041,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391174316406,0.9990000128746032,0.515141487121582,0.4494832456111908,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243127703666688,0.3722589612007141,0.2609905004501343,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396667480469,0.8426300883293152,0.2831412255764007,0.2699082195758819,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520489692687988,0.1993699222803115,0.906096339225769,283.93927001953125,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944706857204437,1.0,1.0,0.0,1.0,-2.6758530139923096,2.675847291946411,5.7601782827987336e-06,2.0683984756469727,0.8878368139266968,0.8878368139266968,0.0,101.48955535888672,66.0,37725.74609375,0.0,1557.1964111328125,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467346191406,293.1499938964844,293.1499938964844,280.3500061035156,37320.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904952883720398,1.0,0.0,0.0,3.671253681182861,3.671278238296509,8.993362143883132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8310546875,0.0,1566.8831787109375,1895.4371337890625,0.0,3449.70703125,0.9109057188034058,1.0,0.0,3.0,1.0,0.0
12059340,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.9427606463432312,0.377897173166275,0.3410413861274719,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.062744140625,0.9990000128746032,0.518593966960907,0.434068351984024,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.9374106526374816,0.3731873333454132,0.2613357305526733,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601806640625,0.8516731858253479,0.2830397188663482,0.2694937586784363,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05718994140625,0.7598211765289307,0.1989992409944534,0.9031028151512146,284.0621032714844,284.95001220703125,296.36285400390625,288.747802734375,296.3625183105469,297.236083984375,284.0712280273437,1.0,0.4881794154644012,1.0,1.0,0.0,1.0,-2.6521143913269043,2.652108669281006,5.658256668539252e-06,2.049964904785156,0.8830737471580505,0.8830737471580505,0.0,97.0052261352539,66.0,36550.47265625,0.0,1503.8876953125,1.0,280.301513671875,282.6794738769531,291.6885986328125,294.0062561035156,293.1499938964844,293.1499938964844,280.3500061035156,37324.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942409753799438,1.0,0.0,0.0,3.645789623260498,3.6458137035369873,8.869037628755905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5703125,0.0,1538.3896484375,1895.4371337890625,0.0,3349.844970703125,0.9052890539169312,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.956698477268219,0.3775537610054016,0.3403882682323456,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.523474931716919,0.416322112083435,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531997442245485,0.3745887875556946,0.2620622217655182,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633401989936829,0.2832948863506317,0.2694368362426758,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699820399284363,0.1989406198263168,0.901478111743927,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816554188728332,1.0,1.0,0.0,1.0,-2.6288561820983887,2.6288504600524902,5.559261808230076e-06,2.031895637512207,0.8779816627502441,0.8779816627502441,0.0,92.15166473388672,86.0,36210.25390625,0.0,1450.4500732421875,1.0,280.3421325683594,282.7285461425781,291.6851806640625,294.0061950683594,293.1499938964844,293.1499938964844,280.6499938964844,37304.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854530453681946,1.0,0.0,0.0,3.621823787689209,3.621847629547119,8.75281841672404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.16455078125,0.0,1511.730224609375,1895.4371337890625,0.0,3267.660400390625,0.8999014496803284,1.0,0.0,3.0,1.0,0.0
12059460,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2529602050781,0.9629259705543518,0.3775295615196228,0.3401094079017639,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.253662109375,0.9990000128746032,0.5290413498878479,0.4083280861377716,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2529296875,0.9610764980316162,0.37628835439682,0.263058066368103,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509765625,0.869223952293396,0.2838037014007568,0.2697000205516815,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474365234375,0.7750027775764465,0.1991391479969024,0.9013633131980896,284.2531433105469,284.95001220703125,296.3788146972656,288.77197265625,296.37847900390625,297.2889404296875,284.2644348144531,1.0,0.4797590970993042,1.0,1.0,0.0,1.0,-2.620251178741455,2.620245695114136,5.521872481040191e-06,2.0247275829315186,0.8747112154960632,0.8747112154960632,0.0,90.06640625,86.0,35151.1640625,0.0,1429.62890625,1.0,280.5977478027344,282.9112854003906,291.6517639160156,293.8437805175781,293.1499938964844,293.1499938964844,280.6499938964844,37223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710622191429138,1.0,0.0,0.0,3.598850965499878,3.598874568939209,8.642134048386652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.52197265625,0.0,1486.0291748046875,1895.4371337890625,0.0,3132.7744140625,0.8947755098342896,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644246697425842,0.3778107762336731,0.3402609229087829,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.534225583076477,0.4066500663757324,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640656113624572,0.3782745003700256,0.2643572390079498,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710831999778748,0.284556120634079,0.2703062891960144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765113711357117,0.1995819211006164,0.9028218388557434,284.3206787109375,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801259040832519,1.0,1.0,0.0,1.0,-2.6224427223205566,2.6224372386932373,5.530665021069581e-06,2.0262012481689453,0.8712387681007385,0.8712387681007385,0.0,89.76712799072266,106.0,35049.69921875,0.0,1431.2215576171875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.90447998046875,293.1499938964844,293.1499938964844,280.95001220703125,37131.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619995713233948,1.0,0.0,0.0,3.578554391860962,3.578577995300293,8.544931233700481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.99853515625,0.0,1463.4288330078125,1895.4371337890625,0.0,3047.759521484375,0.8901582956314087,1.0,0.0,3.0,1.0,0.0
12059580,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.9618971347808838,0.378233253955841,0.3405534029006958,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.9990000128746032,0.5386086702346802,0.4101347029209137,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48052978515625,0.9630267024040222,0.3804128468036651,0.2657811045646667,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.8694267868995667,0.2854436039924621,0.2710818350315094,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.474609375,0.7749520540237427,0.2001665830612182,0.90517657995224,284.4807434082031,284.95001220703125,296.3947448730469,288.7942810058594,296.3944091796875,297.3388977050781,284.4931030273437,1.0,0.4824886918067932,1.0,1.0,0.0,1.0,-2.6324398517608643,2.632434368133545,5.572573627432576e-06,2.033759832382202,0.8696498274803162,0.8696498274803162,0.0,90.86883544921876,106.0,34238.83203125,0.0,1449.55126953125,1.0,280.8965148925781,283.17242431640625,291.6769714355469,293.7911376953125,293.1499938964844,293.1499938964844,280.95001220703125,36986.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849284291267395,1.0,0.0,0.0,3.56043004989624,3.560453414916992,8.458594606963743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.8212890625,0.0,1442.98486328125,1895.4371337890625,0.0,2928.56787109375,0.8860664963722229,1.0,0.0,3.0,1.0,0.0
12059640,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562444686889648,0.3788487911224365,0.3411274254322052,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421048998832703,0.4177819788455963,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589030146598816,0.3827397227287292,0.2674087882041931,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651422262191772,0.286489874124527,0.2720837891101837,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710915803909302,0.2008963972330093,0.9085206389427184,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865866303443908,1.0,1.0,0.0,1.0,-2.6494851112365723,2.649479389190674,5.644715656671906e-06,2.046803951263428,0.8678534626960754,0.8678534626960754,0.0,93.1525650024414,126.0,34301.9375,0.0,1482.924560546875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430055975914001,1.0,0.0,0.0,3.545841932296753,3.545865058898926,8.389421850552026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.59033203125,0.0,1426.4923095703125,1895.4371337890625,0.0,2869.80908203125,0.8826811909675598,1.0,0.0,3.0,1.0,0.0
12059700,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.94739431142807,0.3795338273048401,0.3417544364929199,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445801019668579,0.4293432235717773,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.951707363128662,0.3851519525051117,0.2690986394882202,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585090637207031,0.2876110970973968,0.2731798887252807,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651465535163879,0.2016892880201339,0.9123283624649048,284.7234191894531,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921521246433258,1.0,1.0,0.0,1.0,-2.6720447540283203,2.672039031982422,5.741080258303555e-06,2.064149856567383,0.8679428696632385,0.8679428696632385,0.0,96.56282043457033,126.0,33651.30078125,0.0,1529.4713134765625,1.0,281.1956787109375,283.4484558105469,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334066271781921,1.0,0.0,0.0,3.53411602973938,3.5341391563415527,8.33402737043798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.03125,0.0,1412.8099365234375,1895.4371337890625,0.0,2780.180419921875,0.879980206489563,1.0,0.0,3.0,1.0,0.0
12059760,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363811612129213,0.3803600668907165,0.3426003754138946,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461184978485107,0.4438543319702148,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423806071281432,0.3877023458480835,0.2709465622901916,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505496382713318,0.2888449430465698,0.2744453847408294,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.758011519908905,0.202564850449562,0.91677588224411,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989740550518036,1.0,1.0,0.0,1.0,-2.6995763778686523,2.699570655822754,5.859888460690854e-06,2.0853660106658936,0.8678430914878845,0.8678430914878845,0.0,100.9281997680664,146.0,33811.140625,0.0,1588.2049560546875,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985900878906,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301372528076172,1.0,0.0,0.0,3.526421308517456,3.52644419670105,8.297775480059499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.21142578125,0.0,1403.51318359375,1895.4371337890625,0.0,2749.723388671875,0.8781031966209412,1.0,0.0,3.0,1.0,0.0
12059820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.923503279685974,0.3812219500541687,0.3434588313102722,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.546693742275238,0.4611019492149353,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9311156868934632,0.3903040289878845,0.2728244662284851,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8415488004684448,0.2901209592819214,0.2757636904716491,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7499396204948425,0.2034589797258377,0.9214253425598145,284.9726257324219,284.95001220703125,296.4263916015625,288.8324890136719,296.42608642578125,297.36724853515625,284.98516845703125,1.0,0.5068280696868896,1.0,1.0,0.0,1.0,-2.7307562828063965,2.730750322341919,5.995991159579717e-06,2.1094326972961426,0.8696138858795166,0.8696138858795166,0.0,106.2224578857422,146.0,33230.70703125,0.0,1657.7012939453125,1.0,281.4952087402344,283.72723388671875,291.7685852050781,293.8128662109375,293.1499938964844,293.1499938964844,281.54998779296875,36282.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823135495185852,1.0,0.0,0.0,3.521967649459839,3.5219905376434326,8.276830385511857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.55126953125,0.0,1397.374755859375,1895.4371337890625,0.0,2684.6416015625,0.8769989609718323,1.0,0.0,3.0,1.0,0.0
12059880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910339653491974,0.3821952641010284,0.3445021212100982,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546448826789856,0.4802170991897583,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9191469550132751,0.3930171132087707,0.2748354375362396,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322754502296448,0.2914822399616241,0.2772177457809448,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416499853134155,0.2044036239385604,0.9265177249908448,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.515545129776001,1.0,1.0,0.0,1.0,-2.7652602195739746,2.765254020690918,6.148473403300159e-06,2.136087417602539,0.8711855411529541,0.8711855411529541,0.0,112.29021453857422,164.0,33449.41015625,0.0,1737.3192138671875,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219733238220215,1.0,0.0,0.0,3.5217230319976807,3.5217459201812744,8.275680443148303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.22021484375,0.0,1395.7811279296875,1895.4371337890625,0.0,2673.860595703125,0.8767672181129456,1.0,0.0,3.0,1.0,0.0
12059940,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8981490731239319,0.3831798136234283,0.3455220460891723,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.9990000128746032,0.545408308506012,0.5004161596298218,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9075047969818116,0.3957613408565521,0.2768507599830627,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.8230364918708801,0.2928620874881744,0.2786884307861328,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.7334734797477722,0.2053443938493728,0.9316320419311525,285.2210693359375,284.95001220703125,296.442138671875,288.84796142578125,296.4418334960937,297.3518371582031,285.2330322265625,1.0,0.5246466994285583,1.0,1.0,0.0,1.0,-2.8010950088500977,2.801088809967041,6.308975571300834e-06,2.16382098197937,0.8746027946472168,0.8746027946472168,0.0,118.91096496582033,164.0,32894.01171875,0.0,1823.4923095703125,1.0,281.795166015625,284.0029602050781,291.8023681640625,293.8286437988281,293.1499938964844,293.1499938964844,281.8500061035156,35883.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165697455406189,1.0,0.0,0.0,3.524811267852783,3.524833917617798,8.29019995762792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.65283203125,0.0,1397.4595947265625,1895.4371337890625,0.0,2623.81982421875,0.8773329257965088,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840816020965576,0.3842377960681915,0.3467448055744171,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955615997314452,0.5438342094421387,0.516201913356781,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944424390792847,0.3985841572284698,0.27901691198349,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117058873176575,0.2942920327186584,0.2803152501583099,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236884832382202,0.2063078880310058,0.9373034834861756,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338622331619263,1.0,1.0,0.0,1.0,-2.8320415019989014,2.8320350646972656,6.451427907450125e-06,2.188761234283448,0.8777768015861511,0.8777768015861511,0.0,127.09452056884766,182.0,33092.94140625,0.0,1912.059814453125,1.0,281.8406066894531,284.075439453125,291.8414306640625,293.9280700683594,293.1499938964844,293.1499938964844,282.1499938964844,35699.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165581822395325,1.0,0.0,0.0,3.531990528106689,3.532013416290283,8.324005307258631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7216796875,0.0,1403.622314453125,1895.4371337890625,0.0,2623.713134765625,0.878756046295166,1.0,0.0,3.0,1.0,0.0
12060060,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8661717176437378,0.3851933479309082,0.3479710817337036,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.9776789546012878,0.5431646108627319,0.5153973698616028,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.8774116039276123,0.4013377130031585,0.2812137007713318,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7958810329437256,0.2956467270851135,0.2819948494434356,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.443603515625,0.7103058695793152,0.2071918547153473,0.9432175755500792,285.4490661621094,284.95001220703125,296.4577331542969,288.8602905273437,296.4574279785156,297.33514404296875,285.459228515625,1.0,0.5422928333282471,1.0,1.0,0.0,1.0,-2.845233201980591,2.845226526260376,6.510841558338143e-06,2.198582649230957,0.8825437426567078,0.8825437426567078,0.0,137.6824493408203,182.0,32388.18359375,0.0,1983.936767578125,1.0,282.09552001953125,284.2594909667969,291.8227233886719,293.8273010253906,293.1499938964844,293.1499938964844,282.1499938964844,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116875886917114,1.0,0.0,0.0,3.542104721069336,3.5421276092529297,8.371747526325635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2353515625,0.0,1412.8170166015625,1895.4371337890625,0.0,2578.742919921875,0.880896806716919,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517996072769165,0.3861853778362274,0.3492490649223327,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606360793113708,0.543654203414917,0.5157689452171326,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637711405754089,0.4041423201560974,0.2834532856941223,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827351689338684,0.2970319390296936,0.2836920320987701,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983307600021362,0.2081058025360107,0.9491373896598816,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373107910156,285.5120849609375,1.0,0.5504539608955383,1.0,1.0,0.0,1.0,-2.859060049057007,2.859053373336792,6.574238341272576e-06,2.209249973297119,0.8869326114654541,0.8869326114654541,0.0,147.89886474609375,200.0,32444.77734375,0.0,2056.326171875,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.9097595214844,293.1499938964844,293.1499938964844,282.45001220703125,35347.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114797472953796,1.0,0.0,0.0,3.5556678771972656,3.5556910037994385,8.435982863375102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.6123046875,0.0,1425.975830078125,1895.4371337890625,0.0,2576.826904296875,0.88376784324646,1.0,0.0,3.0,1.0,0.0
12060180,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592102050781,0.8397861123085022,0.3871601819992065,0.3504264056682586,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.944788098335266,0.5447524785995483,0.5168411135673523,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8524556756019592,0.4069511294364929,0.2856419086456299,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.7716193199157715,0.2984068691730499,0.285334050655365,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.6880069971084595,0.2090189903974533,0.95489102602005,285.6596984863281,284.95001220703125,296.4725036621094,288.8669738769531,296.47222900390625,297.3424377441406,285.6695251464844,1.0,0.558413028717041,1.0,1.0,0.0,1.0,-2.873281955718994,2.87327527999878,6.639791081397561e-06,2.220233201980591,0.8931119441986084,0.8931119441986084,0.0,157.86154174804688,200.0,31808.63671875,0.0,2128.81201171875,1.0,282.3962707519531,284.5044860839844,291.8257141113281,293.7987060546875,293.1499938964844,293.1499938964844,282.45001220703125,35171.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059374094009399,1.0,0.0,0.0,3.571831226348877,3.57185435295105,8.51285335556895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.63623046875,0.0,1441.8624267578125,1895.4371337890625,0.0,2525.83251953125,0.8872819542884827,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8297723531723022,0.3882125616073608,0.3517196178436279,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307689666748048,0.5462782979011536,0.518479585647583,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431733846664429,0.4098395407199859,0.2879131734371185,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623608112335205,0.2998319864273071,0.2870358824729919,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792863607406616,0.209980770945549,0.9608701467514038,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.7197570800781,1.0,0.5662544965744019,1.0,1.0,0.0,1.0,-2.888766288757324,2.8887596130371094,6.711527930747252e-06,2.2321889400482178,0.8988598585128784,0.8988598585128784,0.0,167.51173400878906,188.0,31886.041015625,0.0,2202.616943359375,1.0,282.4410400390625,284.559814453125,291.8523254394531,293.8774719238281,293.1499938964844,293.1499938964844,282.75,35031.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053067326545715,1.0,0.0,0.0,3.5911364555358887,3.591159582138061,8.605123298366379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.39599609375,0.0,1461.5311279296875,1895.4371337890625,0.0,2520.04150390625,0.8914573192596436,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258897662162781,0.3892667889595032,0.3527587354183197,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253788590431212,0.5479996204376221,0.5201117992401123,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402993679046631,0.4127447009086609,0.2900080382823944,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591195106506348,0.3012566864490509,0.288509339094162,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761930584907532,0.2109486162662506,0.9658542275428772,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701835751533508,1.0,1.0,0.0,1.0,-2.902261257171631,2.902254343032837,6.774511348339729e-06,2.2426745891571045,0.906388223171234,0.906388223171234,0.0,172.15858459472656,188.0,31231.63671875,0.0,2248.92041015625,1.0,282.6973571777344,284.7441711425781,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993972897529602,1.0,0.0,0.0,3.612654685974121,3.612678050994873,8.708557288628072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.005859375,0.0,1483.69482421875,1895.4371337890625,0.0,2465.915771484375,0.8961915373802185,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.825454592704773,0.3904267847537994,0.3538371622562408,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249140620231628,0.5499284267425537,0.5219137072563171,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.840965986251831,0.4157511591911316,0.2921219170093536,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591810822486877,0.3027530610561371,0.2899541854858398,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178466796875,0.6762378811836243,0.2119851559400558,0.9706332087516784,285.918701171875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726739168167114,1.0,1.0,0.0,1.0,-2.915745496749878,2.915738821029663,6.837611181254033e-06,2.2530956268310547,0.9134297370910645,0.9134297370910645,0.0,173.7898712158203,176.0,31289.48828125,0.0,2280.610107421875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.8389587402344,293.1499938964844,293.1499938964844,282.45001220703125,34759.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985323667526245,1.0,0.0,0.0,3.636806964874268,3.6368308067321777,8.825388135846879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.646484375,0.0,1509.2918701171875,1895.4371337890625,0.0,2458.01416015625,0.9014816880226136,1.0,0.0,3.0,1.0,0.0
12060420,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.8266021609306335,0.390967458486557,0.354631632566452,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.926815927028656,0.551320493221283,0.5235046148300171,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.8433161973953247,0.4182566404342651,0.294053703546524,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.7608265280723572,0.3039158284664154,0.2912190854549408,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.6777940392494202,0.2127891331911087,0.9747775197029114,285.7902526855469,284.95001220703125,296.4992370605469,288.86334228515625,296.4990234375,297.3700256347656,285.78173828125,1.0,0.5739447474479675,1.0,1.0,0.0,1.0,-2.9274444580078125,2.9274377822875977,6.892780220368877e-06,2.262218713760376,0.9178135991096495,0.9178135991096495,0.0,173.7257537841797,176.0,32218.091796875,0.0,2300.92138671875,1.0,282.4986267089844,284.6217041015625,291.9425048828125,294.0822448730469,293.1499938964844,293.1499938964844,282.45001220703125,34799.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115125894546509,1.0,0.0,0.0,3.6594667434692383,3.659490585327149,8.935706432566803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.74267578125,0.0,1534.7215576171875,1895.4371337890625,0.0,2577.12939453125,0.9065338373184204,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280771374702454,0.3908941447734833,0.3547311425209045,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.9294273853302002,0.5521258115768433,0.5244269967079163,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461430072784424,0.4202642738819122,0.295544296503067,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629178762435913,0.3046888709068298,0.2920496165752411,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797443628311157,0.2132855355739593,0.9773524403572084,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741106271743774,1.0,1.0,0.0,1.0,-2.934566020965576,2.9345591068267822,6.926536116225179e-06,2.2678005695343018,0.922518253326416,0.922518253326416,0.0,172.73715209960938,164.0,32403.109375,0.0,2308.596923828125,1.0,282.4577331542969,284.5659484863281,291.9495849609375,294.080810546875,293.1499938964844,293.1499938964844,282.1499938964844,34858.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216889500617981,1.0,0.0,0.0,3.680091381072998,3.6801154613494873,9.03671320884314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.79052734375,0.0,1558.297119140625,1895.4371337890625,0.0,2671.22314453125,0.9112224578857422,1.0,0.0,3.0,1.0,0.0
12060540,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.8302457928657532,0.3904941976070404,0.3544915318489074,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.9331045746803284,0.5525737404823303,0.5249811410903931,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.8497764468193054,0.4219854176044464,0.2968092262744903,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.7657083868980408,0.3052059412002563,0.2926029562950134,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.6823030710220337,0.2135638147592544,0.9787941575050354,285.5883483886719,284.95001220703125,296.5111999511719,288.853759765625,296.510986328125,297.3587646484375,285.5790405273437,1.0,0.5733968019485474,1.0,1.0,0.0,1.0,-2.938868999481201,2.9388620853424072,6.946956546016736e-06,2.2711665630340576,0.9253160953521729,0.9253160953521729,0.0,170.8221435546875,164.0,33295.88671875,0.0,2306.641845703125,1.0,282.2001953125,284.371337890625,291.98358154296875,294.2345886230469,293.1499938964844,293.1499938964844,282.1499938964844,34966.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367952108383179,1.0,0.0,0.0,3.699052095413208,3.699076414108277,9.13007227154594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.68115234375,0.0,1580.593017578125,1895.4371337890625,0.0,2811.7880859375,0.915513813495636,1.0,0.0,3.0,1.0,0.0
12060600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327648043632507,0.3898214399814605,0.3538601100444793,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373500347137452,0.5526998043060303,0.5250940918922424,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538751602172852,0.4234583675861358,0.2978061735630035,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688762545585632,0.305484414100647,0.2928451895713806,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851528882980347,0.2136280089616775,0.9789761304855348,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719176530838013,1.0,1.0,0.0,1.0,-2.9399588108062744,2.9399518966674805,6.952151579753263e-06,2.272027015686035,0.9285757541656494,0.9285757541656494,0.0,168.2783966064453,152.0,33420.73046875,0.0,2295.81982421875,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,35063.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454522490501404,1.0,0.0,0.0,3.7155842781066895,3.715608596801758,9.21186369851057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.56640625,0.0,1600.234375,1895.4371337890625,0.0,2892.695556640625,0.919317662715912,1.0,0.0,3.0,1.0,0.0
12060660,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.836086630821228,0.3890277445316314,0.3531379103660583,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.9426456689834596,0.5526552796363831,0.5250574946403503,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.8588804602622986,0.4248072504997253,0.2987255752086639,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7728046774864197,0.3056279122829437,0.2929458916187286,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.6886483430862427,0.2135624587535858,0.9784681797027588,285.3766174316406,284.95001220703125,296.5221862792969,288.8395080566406,296.52197265625,297.3382568359375,285.3671569824219,1.0,0.5698569416999817,1.0,1.0,0.0,1.0,-2.9396657943725586,2.9396588802337646,6.9507473199337255e-06,2.271792411804199,0.9299200177192688,0.9299200177192688,0.0,165.02947998046875,152.0,34264.40234375,0.0,2279.008544921875,1.0,281.8993835449219,284.1145324707031,291.9539489746094,294.2794189453125,293.1499938964844,293.1499938964844,281.8500061035156,35196.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577160835266113,1.0,0.0,0.0,3.730093479156494,3.7301180362701416,9.283948543270526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.271484375,0.0,1617.968994140625,1895.4371337890625,0.0,3007.58642578125,0.922631025314331,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397939801216125,0.3880839049816131,0.3521742522716522,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948399007320404,0.5524110794067383,0.5247285962104797,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864384114742279,0.4260094761848449,0.2994711995124817,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771275043487549,0.3056214451789856,0.2928396761417389,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924428343772888,0.2133554071187973,0.9770897626876832,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672774910926819,1.0,1.0,0.0,1.0,-2.9372265338897705,2.937219619750977,6.939172635611612e-06,2.269887924194336,0.9317578673362732,0.9317578673362732,0.0,161.36642456054688,140.0,34356.79296875,0.0,2256.348388671875,1.0,281.85760498046875,284.0559997558594,291.90557861328125,294.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635001182556152,1.0,0.0,0.0,3.741945505142212,3.74197030067444,9.34303955091309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.27490234375,0.0,1632.592041015625,1895.4371337890625,0.0,3061.83544921875,0.9253972172737122,1.0,0.0,3.0,1.0,0.0
12060780,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.8443615436553955,0.3871052265167236,0.3512167930603027,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.9550613164901732,0.5520885586738586,0.5243552923202515,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689758300781,0.8708561658859253,0.4271632730960846,0.30020472407341,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7822531461715698,0.3055509924888611,0.2926726043224334,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.6969127655029297,0.2130812853574752,0.9753515720367432,285.1689147949219,284.95001220703125,296.5321655273437,288.8208923339844,296.531982421875,297.3153076171875,285.1596984863281,1.0,0.5643191337585449,1.0,1.0,0.0,1.0,-2.934220552444458,2.934213638305664,6.924886747583514e-06,2.2675256729125977,0.9317596554756165,0.9317596554756165,0.0,157.1887664794922,140.0,35289.31640625,0.0,2230.158203125,1.0,281.5987548828125,283.86578369140625,291.9122619628906,294.2978820800781,293.1499938964844,293.1499938964844,281.54998779296875,35449.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734207153320312,1.0,0.0,0.0,3.7516744136810303,3.751699447631836,9.39168614877417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.96826171875,0.0,1645.0228271484375,1895.4371337890625,0.0,3154.896240234375,0.927644908428192,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493714928627014,0.3860319554805755,0.3500907719135284,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.96201354265213,0.5516285300254822,0.5237715244293213,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778699636459351,0.4282214343547821,0.3008147776126861,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878032922744751,0.3053830862045288,0.2923645079135895,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017050981521606,0.2127158492803573,0.9730295538902284,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610094666481018,1.0,1.0,0.0,1.0,-2.929738759994507,2.929731845855713,6.903648682055064e-06,2.2640182971954346,0.9322240352630616,0.9322240352630616,0.0,152.75729370117188,128.0,35349.46484375,0.0,2200.18896484375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777537941932678,1.0,0.0,0.0,3.75870418548584,3.7587289810180655,9.426914289178968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.91259765625,0.0,1654.1763916015625,1895.4371337890625,0.0,3195.52685546875,0.929330348968506,1.0,0.0,3.0,1.0,0.0
