time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553153872489929,0.3849387764930725,0.3490038216114044,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696357250213624,0.5511124134063721,0.5231852531433105,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8859001994132996,0.429248571395874,0.3014387488365173,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941864728927612,0.3051772117614746,0.2920362651348114,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071898579597473,0.2123129069805145,0.9705462455749512,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.557452380657196,1.0,1.0,0.0,1.0,-2.9250991344451904,2.925092458724976,6.881673925818177e-06,2.2603774070739746,0.930827260017395,0.930827260017395,0.0,147.9636688232422,128.0,36247.15625,0.0,2168.229736328125,1.0,281.2983703613281,283.6189880371094,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866820931434631,1.0,0.0,0.0,3.76349663734436,3.763521909713745,9.450969855606672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.70263671875,0.0,1660.9378662109375,1895.4371337890625,0.0,3279.16552734375,0.9304720759391784,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.86174476146698,0.3837624192237854,0.3477652966976166,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772846698760986,0.5504730343818665,0.5224104523658752,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944665789604187,0.4301930665969848,0.3019530773162842,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8009837865829468,0.3048924505710602,0.2915928363800049,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.712875247001648,0.2118408232927322,0.9676182270050048,284.9035949707031,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536457896232605,1.0,1.0,0.0,1.0,-2.919246196746826,2.919239282608032,6.8540307438524906e-06,2.2557969093322754,0.9299015402793884,0.9299015402793884,0.0,143.04705810546875,116.0,36275.30078125,0.0,2133.68115234375,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890353798866272,1.0,0.0,0.0,3.765500545501709,3.765525579452514,9.461036256652732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.29931640625,0.0,1664.250732421875,1895.4371337890625,0.0,3313.516357421875,0.9310318827629088,1.0,0.0,3.0,1.0,0.0
12061020,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8692329525947571,0.3825745284557342,0.3465767204761505,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.9853309392929076,0.549787700176239,0.5216473340988159,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.9041149616241456,0.431116372346878,0.3024917542934418,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.80861496925354,0.3045828938484192,0.2911473512649536,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.7189850807189941,0.2113476246595382,0.9646305441856384,284.7520751953125,284.95001220703125,296.5491638183594,288.7721252441406,296.54901123046875,297.2699890136719,284.7427673339844,1.0,0.5496709942817688,1.0,1.0,0.0,1.0,-2.913421869277954,2.91341495513916,6.826555363659281e-06,2.251228809356689,0.9271122813224792,0.9271122813224792,0.0,137.87368774414062,116.0,37138.4140625,0.0,2098.039306640625,1.0,280.99822998046875,283.374267578125,291.8444519042969,294.3424987792969,293.1499938964844,293.1499938964844,280.95001220703125,35988.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987376093864441,1.0,0.0,0.0,3.765180110931397,3.765205383300781,9.459426451030596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.55322265625,0.0,1665.04052734375,1895.4371337890625,0.0,3391.81396484375,0.9310274124145508,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8773024678230286,0.381311297416687,0.345246821641922,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931565523147584,0.5489814877510071,0.5207055807113647,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150261282920836,0.4319651424884796,0.3029285967350006,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163465857505798,0.3042046725749969,0.2906005382537842,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252573370933533,0.2107991725206375,0.9612789750099182,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455085635185242,1.0,1.0,0.0,1.0,-2.90653133392334,2.906524658203125,6.794149612687761e-06,2.2458367347717285,0.924802541732788,0.924802541732788,0.0,132.6604461669922,104.0,37136.578125,0.0,2060.547607421875,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019931554794312,1.0,0.0,0.0,3.761950969696045,3.7619760036468506,9.44320731832704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.603515625,0.0,1662.2274169921875,1895.4371337890625,0.0,3422.15625,0.9304162859916688,1.0,0.0,3.0,1.0,0.0
12061140,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445861816406,0.8860893845558167,0.3800401985645294,0.3439869582653045,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.9990000128746032,0.5481414198875427,0.5178564190864563,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439453125,0.9273070693016052,0.4327968955039978,0.3034062087535858,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459899902344,0.8243434429168701,0.3038065433502197,0.2900739312171936,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491638183594,0.7318827509880066,0.2102404236793518,0.957994282245636,284.5439758300781,284.95001220703125,296.5561218261719,288.74267578125,296.5559997558594,297.2486572265625,284.5343322753906,1.0,0.5411658883094788,1.0,1.0,0.0,1.0,-2.8985421657562256,2.8985354900360107,6.756550192221766e-06,2.239530324935913,0.920626938343048,0.920626938343048,0.0,127.46257019042967,104.0,37954.41015625,0.0,2020.8106689453125,1.0,280.6983947753906,283.1321105957031,291.810546875,294.36041259765625,293.1499938964844,293.1499938964844,280.6499938964844,36276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099673628807068,1.0,0.0,0.0,3.75626802444458,3.756293296813965,9.414699206899968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.2197265625,0.0,1656.767822265625,1895.4371337890625,0.0,3496.30078125,0.9292120933532716,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915027976036072,0.378648579120636,0.3426359593868255,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478598475456238,0.5070840120315552,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356622099876404,0.4335131049156189,0.3038219511508941,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294143676757812,0.3033046722412109,0.2895029783248901,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360074520111084,0.2095956057310104,0.9546391367912292,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360795259475708,1.0,1.0,0.0,1.0,-2.8788158893585205,2.8788092136383057,6.66544474370312e-06,2.2245326042175293,0.9168239831924438,0.9168239831924438,0.0,123.66783142089844,92.0,37816.1953125,0.0,1970.2548828125,1.0,280.65740966796875,283.07354736328125,291.766357421875,294.263671875,293.1499938964844,293.1499938964844,280.3500061035156,36417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912781834602356,1.0,0.0,0.0,3.747402191162109,3.747427225112915,9.370309044243186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.45849609375,0.0,1647.46142578125,1895.4371337890625,0.0,3522.40234375,0.927344799041748,1.0,0.0,3.0,1.0,0.0
12061260,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211975097656,0.8980029225349426,0.3772217631340027,0.3413066565990448,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196105957031,0.9990000128746032,0.5485469698905945,0.4945452809333801,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204650878906,0.945152461528778,0.4341894686222076,0.3042451441287994,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8353763818740845,0.3027686476707458,0.2889140546321869,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.7409228682518005,0.2089247703552246,0.9511749148368835,284.320556640625,284.95001220703125,296.5620422363281,288.7103271484375,296.5619506835937,297.2332458496094,284.31005859375,1.0,0.530605673789978,1.0,1.0,0.0,1.0,-2.857792615890503,2.857786178588867,6.568295702891192e-06,2.208218574523926,0.9110726714134216,0.9110726714134216,0.0,119.50634002685548,92.0,38474.51953125,0.0,1915.811767578125,1.0,280.3988342285156,282.8798828125,291.771240234375,294.3604736328125,293.1499938964844,293.1499938964844,280.3500061035156,36596.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199466705322266,1.0,0.0,0.0,3.735673427581787,3.7356984615325928,9.31174554352765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.451171875,0.0,1635.155029296875,1895.4371337890625,0.0,3588.666259765625,0.924797773361206,1.0,0.0,3.0,1.0,0.0
12061320,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050977826118468,0.3757021427154541,0.3398134112358093,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550045907497406,0.4812858402729034,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.9550090432167052,0.4347750842571258,0.3045497238636017,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418958783149719,0.3021554052829742,0.2882103025913238,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463276386260986,0.2081901580095291,0.9472947120666504,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.52474445104599,1.0,1.0,0.0,1.0,-2.834920644760132,2.834914207458496,6.463368663389701e-06,2.1904501914978027,0.9057224988937378,0.9057224988937378,0.0,115.178466796875,95.0,38272.9140625,0.0,1858.385986328125,1.0,280.3575439453125,282.82061767578125,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217599630355836,1.0,0.0,0.0,3.720314741134644,3.720339775085449,9.235335483026574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.890625,0.0,1618.58837890625,1895.4371337890625,0.0,3605.391357421875,0.9214959144592284,1.0,0.0,3.0,1.0,0.0
12061380,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0971069335937,0.9101017117500304,0.3741887211799621,0.3384231925010681,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0957336425781,0.9990000128746032,0.5520856976509094,0.4720767140388489,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.9619447588920592,0.4353567957878113,0.3049222826957702,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0985107421875,0.8464809060096741,0.3015378415584564,0.2875678837299347,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019287109375,0.7500213384628296,0.2074625045061111,0.9436767101287842,284.0965270996094,284.95001220703125,296.5669250488281,288.6755065917969,296.5668334960937,297.22821044921875,284.0863342285156,1.0,0.5207730531692505,1.0,1.0,0.0,1.0,-2.8174920082092285,2.817485809326172,6.3834499997028615e-06,2.176668167114258,0.8985009789466858,0.8985009789466858,0.0,112.16238403320312,95.0,38920.07421875,0.0,1816.5645751953125,1.0,280.099609375,282.6314697265625,291.7266845703125,294.3442077636719,293.1499938964844,293.1499938964844,280.04998779296875,36955.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278905987739564,1.0,0.0,0.0,3.701759338378906,3.701784133911133,9.143441275227816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.5888671875,0.0,1598.7734375,1895.4371337890625,0.0,3661.791259765625,0.9174390435218812,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.9132121205329896,0.372619092464447,0.3369383811950683,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540244579315186,0.4657333195209503,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666957855224608,0.4358803331851959,0.3052260279655456,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8495002388954163,0.3008676171302795,0.2868720889091491,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523349523544312,0.2067030072212219,0.9399625658988952,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175635814666748,1.0,1.0,0.0,1.0,-2.803143262863159,2.8031370639801025,6.318215127976146e-06,2.165407657623291,0.8917737603187561,0.8917737603187561,0.0,110.02867126464844,113.0,38772.703125,0.0,1784.1552734375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290260672569276,1.0,0.0,0.0,3.6792495250701904,3.679274082183838,9.03257955542358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.23046875,0.0,1574.4923095703125,1895.4371337890625,0.0,3672.210693359375,0.912561058998108,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118875861167908,0.3716947138309479,0.3357763588428497,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.161376953125,0.9990000128746032,0.5560662746429443,0.4659237563610077,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671207666397096,0.4369774758815765,0.3057540655136108,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489195108413696,0.3005585372447967,0.2863796055316925,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514874935150146,0.2062162309885025,0.9370614886283876,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172825455665588,1.0,1.0,0.0,1.0,-2.798505544662476,2.79849910736084,6.296452284004772e-06,2.161423921585083,0.8876744508743286,0.8876744508743286,0.0,109.8845672607422,113.0,37739.97265625,0.0,1776.36279296875,1.0,280.3017578125,282.7497253417969,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182797074317932,1.0,0.0,0.0,3.657299041748047,3.6573233604431152,8.925123893277487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.99560546875,0.0,1549.827880859375,1895.4371337890625,0.0,3573.274169921875,0.9077261090278624,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9085744619369508,0.3713602125644684,0.3353065848350525,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2129821777344,0.9990000128746032,0.5578117966651917,0.4698699712753296,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654628038406372,0.4386056363582611,0.3067662715911865,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465932607650757,0.3006445467472076,0.2863425612449646,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491543889045715,0.206049844622612,0.9358763098716736,284.2128295898437,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187530517578125,1.0,1.0,0.0,1.0,-2.8024165630340576,2.802410364151001,6.313541689451085e-06,2.1642050743103027,0.8833233714103699,0.8833233714103699,0.0,111.0055160522461,131.0,37565.9609375,0.0,1787.73046875,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104545712471008,1.0,0.0,0.0,3.636918783187866,3.636942863464356,8.825930422062811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.63818359375,0.0,1526.95849609375,1895.4371337890625,0.0,3500.821533203125,0.9031348824501038,1.0,0.0,3.0,1.0,0.0
12061620,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614807128906,0.9035062789916992,0.371339201927185,0.3351705372333526,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.9990000128746032,0.5590003728866577,0.4771008789539337,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.9617826342582704,0.4405251741409302,0.3080169260501861,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.8427181243896484,0.3009819686412811,0.2865867614746094,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.7455237507820129,0.2061003148555755,0.9358680844306946,284.36212158203125,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.2459411621094,284.3722839355469,1.0,0.5217456817626953,1.0,1.0,0.0,1.0,-2.812718152999878,2.812711715698242,6.359633516694885e-06,2.17197322845459,0.8808436393737793,0.8808436393737793,0.0,113.2104721069336,131.0,36654.35546875,0.0,1814.2137451171875,1.0,280.5982360839844,282.9993591308594,291.4945983886719,293.7818603515625,293.1499938964844,293.1499938964844,280.6499938964844,37023.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980628848075867,1.0,0.0,0.0,3.617801189422608,3.6178250312805176,8.733386493986472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.421875,0.0,1505.227294921875,1895.4371337890625,0.0,3385.52099609375,0.8988553285598755,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245910644531,0.8974311947822571,0.3715835511684418,0.33541339635849,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595993995666504,0.4869075119495392,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9566000699996948,0.4426991045475006,0.3095434904098511,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378394842147827,0.3015502095222473,0.2871396541595459,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410769462585449,0.2063533365726471,0.9371083974838256,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260591506958008,1.0,1.0,0.0,1.0,-2.828775882720948,2.8287694454193115,6.432129339373205e-06,2.184225082397461,0.8780150413513184,0.8780150413513184,0.0,116.33100128173828,134.0,36593.05859375,0.0,1854.3245849609373,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,36935.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914486169815063,1.0,0.0,0.0,3.601177215576172,3.601201057434082,8.653311169837252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.3828125,0.0,1486.430419921875,1895.4371337890625,0.0,3323.752197265625,0.8950545787811279,1.0,0.0,3.0,1.0,0.0
12061740,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750427246094,0.8930673003196716,0.3719256818294525,0.3356996774673462,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.9990000128746032,0.5596945881843567,0.4942871928215027,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5759582519531,0.9531677961349488,0.4449803531169891,0.3111101388931274,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8344818949699402,0.3022262454032898,0.2877743542194366,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.7380091547966003,0.2067045271396637,0.9387339949607848,284.5757141113281,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.25201416015625,284.5856018066406,1.0,0.5292678475379944,1.0,1.0,0.0,1.0,-2.8425991535186768,2.842592477798462,6.495352408819599e-06,2.1949920654296875,0.8769825100898743,0.8769825100898743,0.0,118.79087829589844,134.0,35719.75,0.0,1888.0836181640625,1.0,280.897216796875,283.2571716308594,291.4656982421875,293.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,36798.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812177777290344,1.0,0.0,0.0,3.586608409881592,3.586632013320923,8.583436965636793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.9970703125,0.0,1469.6470947265625,1895.4371337890625,0.0,3227.9921875,0.8917519450187683,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889790952205658,0.3724006414413452,0.3361709415912628,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597629547119141,0.5003114342689514,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950861394405365,0.4473988115787506,0.3128190040588379,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320443034172058,0.3030298054218292,0.2885600328445434,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357797026634216,0.2071714401245117,0.9409483671188354,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323856472969055,1.0,1.0,0.0,1.0,-2.856065511703491,2.8560590744018555,6.55697340334882e-06,2.205360651016236,0.8755199909210205,0.8755199909210205,0.0,120.89983367919922,137.0,35636.00390625,0.0,1919.8702392578125,1.0,280.9411926269531,283.3194274902344,291.4800720214844,293.7400817871094,293.1499938964844,293.1499938964844,281.25,36678.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767653703689575,1.0,0.0,0.0,3.575011730194092,3.575035095214844,8.528020316589391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.29345703125,0.0,1456.3052978515625,1895.4371337890625,0.0,3186.260009765625,0.8890455961227417,1.0,0.0,3.0,1.0,0.0
12061860,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.8868049383163452,0.3729149997234344,0.3366175889968872,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.5598090887069702,0.5059157609939575,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.9488602876663208,0.4498710930347442,0.314521312713623,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.8298925161361694,0.3038888871669769,0.289372444152832,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7338292002677917,0.2076960504055023,0.9433512091636658,284.78472900390625,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.2577514648437,284.7949523925781,1.0,0.5353928208351135,1.0,1.0,0.0,1.0,-2.869248867034912,2.8692424297332764,6.617585313506424e-06,2.215513229370117,0.8758620023727417,0.8758620023727417,0.0,122.9063491821289,137.0,34851.5,0.0,1950.971923828125,1.0,281.196533203125,283.511474609375,291.441162109375,293.6038513183594,293.1499938964844,293.1499938964844,281.25,36518.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868182897567749,1.0,0.0,0.0,3.565804481506348,3.5658278465271,8.484150271215185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9375,0.0,1445.2919921875,1895.4371337890625,0.0,3105.7646484375,0.8869208693504333,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8844209909439087,0.3735521733760834,0.3372291028499603,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599696040153503,0.5108399987220764,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9474923014640808,0.4524697363376617,0.3163518905639648,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282307386398315,0.3048521280288696,0.2903096079826355,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7323322892189026,0.2083156853914261,0.946248471736908,284.8453063964844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475646972656,1.0,0.538334310054779,1.0,1.0,0.0,1.0,-2.882711172103882,2.882704496383667,6.679757916572271e-06,2.2258760929107666,0.8758206367492676,0.8758206367492676,0.0,124.7564697265625,140.0,34837.5703125,0.0,1982.0255126953125,1.0,281.2409973144531,283.5755920410156,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651601076126099,1.0,0.0,0.0,3.560006618499756,3.5600297451019287,8.456582918370259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.96142578125,0.0,1438.0894775390625,1895.4371337890625,0.0,3077.407470703125,0.8854876756668091,1.0,0.0,3.0,1.0,0.0
12061980,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8821765184402466,0.3742186427116394,0.3378075659275055,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5601731538772583,0.5155396461486816,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9462779760360718,0.4551110863685608,0.3181682229042053,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.826712429523468,0.3058521449565887,0.2912545204162597,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7309825420379639,0.2089758366346359,0.94925457239151,284.9959716796875,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.2671203613281,285.00567626953125,1.0,0.5412101745605469,1.0,1.0,0.0,1.0,-2.895987272262573,2.89598035812378,6.7413616307021584e-06,2.2360990047454834,0.8775826096534729,0.8775826096534729,0.0,126.55308532714844,140.0,34121.36328125,0.0,2012.771728515625,1.0,281.4961853027344,283.7681884765625,291.4126281738281,293.5302124023437,293.1499938964844,293.1499938964844,281.54998779296875,36202.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578057289123535,1.0,0.0,0.0,3.556856870651245,3.556879997253418,8.441625709565415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.021484375,0.0,1433.4635009765625,1895.4371337890625,0.0,3008.427490234375,0.8846973180770874,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8803972005844116,0.3749848902225494,0.3385386765003204,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605079531669617,0.5197261571884155,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455602169036864,0.4578562676906585,0.3201035857200622,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8255627155303955,0.3069342076778412,0.2923074066638946,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7299738526344299,0.2097116261720657,0.952683687210083,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440565347671509,1.0,1.0,0.0,1.0,-2.909611225128174,2.90960431098938,6.804868917242857e-06,2.24658751487732,0.8788975477218628,0.8788975477218628,0.0,128.23443603515625,143.0,34109.73046875,0.0,2043.7869873046875,1.0,281.5409240722656,283.8288879394531,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557759523391724,1.0,0.0,0.0,3.5571584701538086,3.557181596755981,8.443057595286518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.244140625,0.0,1432.7066650390625,1895.4371337890625,0.0,2989.396240234375,0.8846169114112854,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.878645122051239,0.3757696747779846,0.3392192721366882,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608653426170349,0.5238303542137146,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448760151863098,0.4606333673000335,0.3220109343528747,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.8244584798812866,0.3080392777919769,0.2933501899242401,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290230989456177,0.2104789614677429,0.9561541080474854,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198181152344,1.0,0.5468648076057434,1.0,1.0,0.0,1.0,-2.9230797290802,2.9230728149414062,6.867951469757827e-06,2.2569596767425537,0.8820959329605103,0.8820959329605103,0.0,129.89874267578125,143.0,33473.46875,0.0,2074.719482421875,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.4536437988281,293.1499938964844,293.1499938964844,281.8500061035156,35874.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490311503410339,1.0,0.0,0.0,3.5601396560668945,3.5601627826690674,8.457215017187991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.37451171875,0.0,1434.560546875,1895.4371337890625,0.0,2926.197265625,0.8851915001869202,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.87733393907547,0.3767056763172149,0.3400739133358001,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.561389148235321,0.5274533629417419,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446650147438048,0.4635624587535858,0.3240532577037811,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236953616142273,0.3092515170574188,0.2945080697536468,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7283905148506165,0.2113419622182846,0.9600813388824464,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792053222656,1.0,0.5496707558631897,1.0,1.0,0.0,1.0,-2.937028408050537,2.937021493911743,6.9335806074377615e-06,2.267697095870972,0.8850192427635193,0.8850192427635193,0.0,131.46047973632812,146.0,33544.3515625,0.0,2106.21826171875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476053476333618,1.0,0.0,0.0,3.5669286251068115,3.5669517517089844,8.489499805364176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8955078125,0.0,1440.59375,1895.4371337890625,0.0,2912.847412109375,0.886548638343811,1.0,0.0,3.0,1.0,0.0
12062220,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.8759517669677734,0.3777157366275787,0.340923547744751,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.9990000128746032,0.5620341300964355,0.53065425157547,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45184326171875,0.9443622827529908,0.4665759205818176,0.32610023021698,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4492492675781,0.8228834271430969,0.3105195462703705,0.2956828474998474,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.7277339696884155,0.2122563123703003,0.9641442894935608,285.4515380859375,284.95001220703125,296.57037353515625,288.3927307128906,296.5704650878906,297.29541015625,285.4625244140625,1.0,0.5524486899375916,1.0,1.0,0.0,1.0,-2.9506547451019287,2.9506478309631348,6.998036042205058e-06,2.278204917907715,0.8900566101074219,0.8900566101074219,0.0,133.06236267089844,146.0,33049.60546875,0.0,2137.634521484375,1.0,282.0965270996094,284.282958984375,291.3438720703125,293.3883972167969,293.1499938964844,293.1499938964844,282.1499938964844,35514.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416152596473694,1.0,0.0,0.0,3.576739549636841,3.5767626762390137,8.536265454495151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.79248046875,0.0,1449.618408203125,1895.4371337890625,0.0,2856.810302734375,0.8886362910270691,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747813105583191,0.3788560628890991,0.3419809341430664,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989968538284302,0.5629477500915527,0.5327146053314209,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442548155784608,0.4697218537330627,0.3283076882362366,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222141861915588,0.3118877112865448,0.296998381614685,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272182106971741,0.213256686925888,0.9687355756759644,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.5192565917969,1.0,0.555203378200531,1.0,1.0,0.0,1.0,-2.964155673980713,2.96414852142334,7.062198164931033e-06,2.288618564605713,0.8945509791374207,0.8945509791374207,0.0,134.66221618652344,149.0,33128.546875,0.0,2169.087646484375,1.0,282.1411437988281,284.34283447265625,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411969542503357,1.0,0.0,0.0,3.5901992321014404,3.5902225971221924,8.600633236710564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0751953125,0.0,1462.900390625,1895.4371337890625,0.0,2852.900390625,0.8914844393730164,1.0,0.0,3.0,1.0,0.0
12062340,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8732970356941223,0.3800203800201416,0.3429947793483734,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.997626781463623,0.564084529876709,0.5339128375053406,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9437708258628844,0.4729061722755432,0.3304918110370636,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.8212965726852417,0.3132827877998352,0.2983116805553436,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.7264996767044067,0.2142833918333053,0.973383903503418,285.68878173828125,284.95001220703125,296.5663452148437,288.3513488769531,296.5664367675781,297.314697265625,285.6992492675781,1.0,0.5578863620758057,1.0,1.0,0.0,1.0,-2.9766077995300293,2.976600885391236,7.121616818039911e-06,2.298214912414551,0.9011391401290894,0.9011391401290894,0.0,136.3839874267578,149.0,32621.6015625,0.0,2199.5771484375,1.0,282.39727783203125,284.5380249023437,291.3102111816406,293.3290405273437,293.1499938964844,293.1499938964844,282.45001220703125,35168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359291553497314,1.0,0.0,0.0,3.6063857078552246,3.606409311294556,8.678359790792456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.169921875,0.0,1479.0404052734375,1895.4371337890625,0.0,2803.705810546875,0.8950086832046509,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.872467577457428,0.3812897503376007,0.3441745340824127,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967047572135924,0.5655236840248108,0.5352170467376709,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440304040908812,0.4761996865272522,0.3328065872192383,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209139108657837,0.314762145280838,0.2997354865074157,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262569069862366,0.215382769703865,0.9784297347068788,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605913996696472,1.0,1.0,0.0,1.0,-2.9901599884033203,2.990152835845948,7.186505627032602e-06,2.3086328506469727,0.9071482419967652,0.9071482419967652,0.0,137.8959197998047,152.0,32702.826171875,0.0,2231.175048828125,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360190987586975,1.0,0.0,0.0,3.6258468627929688,3.6258704662323,8.77227364526334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.03857421875,0.0,1499.2137451171875,1895.4371337890625,0.0,2804.545166015625,0.8992192149162292,1.0,0.0,3.0,1.0,0.0
12062460,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8709374666213989,0.3818270266056061,0.3450884819030761,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9953121542930604,0.5663455724716187,0.5363934636116028,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.9434953331947328,0.4788080155849457,0.334932267665863,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.819993793964386,0.3158276975154876,0.3010227978229522,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.7255552411079407,0.2161925435066223,0.9830799698829652,285.60113525390625,284.95001220703125,296.56109619140625,288.3109130859375,296.56121826171875,297.3286437988281,285.5916748046875,1.0,0.5632249116897583,1.0,1.0,0.0,1.0,-3.002365827560425,3.002358675003052,7.245473625516752e-06,2.3181326389312744,0.9100696444511414,0.9100696444511414,0.0,139.6332244873047,152.0,33450.78515625,0.0,2261.78466796875,1.0,282.19891357421875,284.4132995605469,291.3952331542969,293.6171875,293.1499938964844,293.1499938964844,282.1499938964844,35066.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494482040405273,1.0,0.0,0.0,3.6436667442321777,3.643690586090088,8.858712590154028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.8818359375,0.0,1519.1607666015625,1895.4371337890625,0.0,2930.102783203125,0.9031736850738524,1.0,0.0,3.0,1.0,0.0
12062520,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673844933509827,0.3816665410995483,0.3452658355236053,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923177361488342,0.5664593577384949,0.5368462204933167,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406428337097168,0.4807677268981933,0.3365246951580047,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174228072166443,0.3164160847663879,0.3018458485603332,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233967781066895,0.2166280299425125,0.9861389994621276,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655699372291565,1.0,1.0,0.0,1.0,-3.0097131729125977,3.009705781936645,7.281151738425251e-06,2.3238794803619385,0.9133996367454528,0.9133996367454528,0.0,141.98902893066406,155.0,33584.234375,0.0,2287.0390625,1.0,282.1578674316406,284.3552551269531,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593884110450745,1.0,0.0,0.0,3.659260511398315,3.6592845916748047,8.934699735618779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.791015625,0.0,1536.9500732421875,1895.4371337890625,0.0,3023.268798828125,0.9067369699478148,1.0,0.0,3.0,1.0,0.0
12062580,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.8631466627120972,0.3811132311820984,0.3450920879840851,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.9886128306388856,0.5661290884017944,0.5368972420692444,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.9369542598724364,0.4823503494262695,0.3378633558750152,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.8141902685165405,0.3166850209236145,0.3023767173290252,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.720622181892395,0.2167914360761642,0.9880383610725404,285.3701477050781,284.95001220703125,296.5546875,288.2717590332031,296.5548095703125,297.3172912597656,285.3598327636719,1.0,0.5676349997520447,1.0,1.0,0.0,1.0,-3.0141031742095947,3.0140957832336426,7.302494395844405e-06,2.327306032180786,0.9145194888114928,0.9145194888114928,0.0,144.5314483642578,155.0,34279.97265625,0.0,2308.016845703125,1.0,281.9007873535156,284.1527404785156,291.39599609375,293.7152099609375,293.1499938964844,293.1499938964844,281.8500061035156,35247.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736593127250671,1.0,0.0,0.0,3.673027992248535,3.673052072525024,9.002056913232082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.8095703125,0.0,1553.2750244140625,1895.4371337890625,0.0,3157.1337890625,0.9098610877990724,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581352233886719,0.3802347779273987,0.3444924652576446,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.984013855457306,0.5654014348983765,0.5364452600479126,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322863221168518,0.4836160838603973,0.3388830125331878,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101593255996704,0.3166606426239013,0.3025634288787842,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.717111349105835,0.2166904062032699,0.9885727167129515,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693598985671997,1.0,1.0,0.0,1.0,-3.014936923980713,3.0149295330047607,7.306568932108348e-06,2.327964305877685,0.9162054657936096,0.9162054657936096,0.0,147.29554748535156,158.0,34348.703125,0.0,2323.737060546875,1.0,281.8580322265625,284.0904541015625,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811311721801758,1.0,0.0,0.0,3.684083938598633,3.684108257293701,9.056332146428758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.84130859375,0.0,1566.5382080078125,1895.4371337890625,0.0,3227.180419921875,0.9124447107315063,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533662557601929,0.3792000114917755,0.3437988460063934,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793625473976136,0.5644636750221252,0.5358330011367798,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.9278393387794496,0.4847139120101928,0.3398254811763763,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061276078224182,0.3164657056331634,0.3026010990142822,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135540843009949,0.2164223343133926,0.98836487531662,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708223581314087,1.0,1.0,0.0,1.0,-3.0142996311187744,3.0142922401428223,7.3034557317441795e-06,2.3274617195129395,0.9156923294067384,0.9156923294067384,0.0,149.9342041015625,158.0,34992.421875,0.0,2336.145263671875,1.0,281.6002502441406,283.8861389160156,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919597268104553,1.0,0.0,0.0,3.6928420066833496,3.692866563796997,9.099442195292796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.41455078125,0.0,1577.6109619140625,1895.4371337890625,0.0,3328.530029296875,0.9144705533981324,1.0,0.0,3.0,1.0,0.0
