time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483824729919434,0.3779824078083038,0.3428386449813843,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742380380630492,0.5632891654968262,0.5348930358886719,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923081636428833,0.4856216013431549,0.3405569791793823,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017302751541138,0.316087007522583,0.3024067878723144,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095784544944763,0.2159764468669891,0.9871777892112732,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719903707504272,1.0,1.0,0.0,1.0,-3.011237144470215,3.0112297534942627,7.288576398423174e-06,2.3250770568847656,0.9157649278640748,0.9157649278640748,0.0,152.61109924316406,161.0,35015.1328125,0.0,2344.32958984375,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962147831916809,1.0,0.0,0.0,3.698535203933716,3.698559522628784,9.127520002039092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.65576171875,0.0,1585.0623779296875,1895.4371337890625,0.0,3368.275634765625,0.9158692955970764,1.0,0.0,3.0,1.0,0.0
12062820,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8438715934753418,0.3766928613185882,0.3418779671192169,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.969338357448578,0.5620092153549194,0.5339094996452332,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9188788533210754,0.4864390194416046,0.3412771821022033,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7976834774017334,0.3156155347824096,0.3021455705165863,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.705731987953186,0.2154319882392883,0.9855690598487854,284.88873291015625,284.95001220703125,296.5382080078125,288.19891357421875,296.53839111328125,297.2738342285156,284.8782958984375,1.0,0.5729522705078125,1.0,1.0,0.0,1.0,-3.0075204372406006,3.0075130462646484,7.27051201465656e-06,2.322171688079834,0.9136379957199096,0.9136379957199096,0.0,155.0706787109375,161.0,35620.25390625,0.0,2350.189697265625,1.0,281.2999267578125,283.6206970214844,291.273681640625,293.686767578125,293.1499938964844,293.1499938964844,281.25,35803.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043760895729064,1.0,0.0,0.0,3.701648235321045,3.701672792434693,9.14289216780162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.0634765625,0.0,1589.898193359375,1895.4371337890625,0.0,3444.3408203125,0.916641354560852,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.839268684387207,0.3752749264240265,0.3407098650932312,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641191363334656,0.5605632066726685,0.5326772928237915,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145727157592772,0.4871176183223724,0.3418281078338623,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7935006618499756,0.3150166273117065,0.3017125725746155,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016975283622742,0.2147635221481323,0.9832417964935304,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8229064941406,1.0,0.573678731918335,1.0,1.0,0.0,1.0,-3.001981019973755,3.001973867416382,7.243666004796978e-06,2.317856550216675,0.9121113419532776,0.9121113419532776,0.0,157.52919006347656,164.0,35608.34375,0.0,2352.7119140625,1.0,281.2578125,283.5607604980469,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066509008407592,1.0,0.0,0.0,3.701445817947388,3.701470375061035,9.141891723629668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.02685546875,0.0,1590.7474365234375,1895.4371337890625,0.0,3465.496826171875,0.9167288541793824,1.0,0.0,3.0,1.0,0.0
12062940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.835141122341156,0.3738253116607666,0.3395826518535614,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.9592345952987672,0.5590631365776062,0.5314579606056213,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9108850955963136,0.4877457618713379,0.3423994481563568,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.654296875,0.7897185683250427,0.3143684566020965,0.3012588918209076,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.6979780197143555,0.2140407115221023,0.9807082414627076,284.6523132324219,284.95001220703125,296.52813720703125,288.1660461425781,296.5283203125,297.2507019042969,284.64263916015625,1.0,0.5742562413215637,1.0,1.0,0.0,1.0,-2.9962575435638428,2.9962503910064697,7.215959158202168e-06,2.313389301300049,0.9084423780441284,0.9084423780441284,0.0,159.76089477539062,164.0,36218.0703125,0.0,2353.725830078125,1.0,280.9999084472656,283.360107421875,291.223876953125,293.6687927246094,293.1499938964844,293.1499938964844,280.95001220703125,36127.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913384974002838,1.0,0.0,0.0,3.6984453201293945,3.698469877243042,9.127076623371976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.05126953125,0.0,1588.7039794921875,1895.4371337890625,0.0,3527.990478515625,0.9161402583122252,1.0,0.0,3.0,1.0,0.0
12063000,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309444785118103,0.3722981810569763,0.3382897973060608,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954117715358734,0.5574560761451721,0.5300424098968506,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071872234344482,0.4882855713367462,0.3428328335285187,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858586311340332,0.3136385381221771,0.3006752729415893,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941488981246948,0.2132384628057479,0.9776532053947448,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746553540229797,1.0,1.0,0.0,1.0,-2.989149808883667,2.989142656326294,7.181647561083082e-06,2.3078513145446777,0.905430257320404,0.905430257320404,0.0,161.98724365234375,167.0,36194.47265625,0.0,2352.1923828125,1.0,280.9578552246094,283.304443359375,291.1776428222656,293.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,36275.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914790689945221,1.0,0.0,0.0,3.692054748535156,3.692079305648804,9.095562631955544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.41845703125,0.0,1582.55029296875,1895.4371337890625,0.0,3541.00830078125,0.9148474335670472,1.0,0.0,3.0,1.0,0.0
12063060,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.8271996974945068,0.3707973659038543,0.337077647447586,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.9494194388389589,0.5558591485023499,0.528688371181488,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388427734375,0.9041168689727784,0.488833874464035,0.3433186411857605,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.782416582107544,0.3129068613052368,0.3001095354557037,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.6906706690788269,0.2124267965555191,0.9745733737945556,284.4393005371094,284.95001220703125,296.5168151855469,288.1360168457031,296.5170288085937,297.2290344238281,284.42999267578125,1.0,0.5749608278274536,1.0,1.0,0.0,1.0,-2.982267141342163,2.98225998878479,7.148475106077967e-06,2.3024778366088867,0.9005277752876282,0.9005277752876282,0.0,163.98960876464844,167.0,36897.55078125,0.0,2349.925048828125,1.0,280.70025634765625,283.1140441894531,291.1869506835937,293.6673583984375,293.1499938964844,293.1499938964844,280.6499938964844,36456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210545420646667,1.0,0.0,0.0,3.682889699935913,3.682914018630981,9.050461358128814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.97216796875,0.0,1573.517333984375,1895.4371337890625,0.0,3598.886962890625,0.9128825664520264,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234025835990906,0.3692406117916107,0.3357486128807068,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445840716362,0.5541835427284241,0.527195155620575,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010887145996094,0.4893155992031097,0.3437037169933319,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789480090141296,0.3121197521686554,0.2994561493396759,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871470808982849,0.2115656286478042,0.9711645841598512,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751455426216125,1.0,1.0,0.0,1.0,-2.974454879760742,2.974447727203369,7.110947535693413e-06,2.29639220237732,0.8961359262466431,0.8961359262466431,0.0,165.98475646972656,170.0,36856.45703125,0.0,2345.945068359375,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224498867988586,1.0,0.0,0.0,3.6702044010162354,3.670228719711304,8.98822179351555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1767578125,0.0,1560.3665771484375,1895.4371337890625,0.0,3611.750244140625,0.9101864695549012,1.0,0.0,3.0,1.0,0.0
12063180,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.8203213214874268,0.3683262467384338,0.3346662521362304,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.9405946135520936,0.5531479716300964,0.5259442925453186,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.8988864421844482,0.4904323220252991,0.3442738056182861,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.7761645317077637,0.3117052912712097,0.2989311218261719,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048828125,0.6842396259307861,0.2109699994325637,0.9681351184844972,284.5094909667969,284.95001220703125,296.50421142578125,288.1092529296875,296.50445556640625,297.214111328125,284.5175476074219,1.0,0.5753276944160461,1.0,1.0,0.0,1.0,-2.968055248260498,2.968048095703125,7.080047907948028e-06,2.291306972503662,0.894399881362915,0.894399881362915,0.0,167.62841796875,170.0,35953.484375,0.0,2342.744384765625,1.0,280.90167236328125,283.2322998046875,291.0464782714844,293.3207397460937,293.1499938964844,293.1499938964844,280.95001220703125,36597.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116267561912536,1.0,0.0,0.0,3.658475160598755,3.6584994792938232,8.930865078582428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3681640625,0.0,1547.0986328125,1895.4371337890625,0.0,3511.6943359375,0.9076167345046996,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.818672239780426,0.3680013418197632,0.33421191573143,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383904337882996,0.5527620911598206,0.5253797769546509,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982688188552856,0.4921292960643768,0.3453256487846374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.7747317552566528,0.3117051124572754,0.2988114655017853,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826051473617554,0.2107087522745132,0.9665218591690063,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.575706958770752,1.0,1.0,0.0,1.0,-2.966003894805908,2.9659969806671143,7.069952516758349e-06,2.28958797454834,0.8923133611679077,0.8923133611679077,0.0,168.65113830566406,173.0,35819.27734375,0.0,2344.232421875,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036592245101928,1.0,0.0,0.0,3.648434638977051,3.64845871925354,8.881910957825312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1728515625,0.0,1535.63671875,1895.4371337890625,0.0,3437.669677734375,0.9053239226341248,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176662921905518,0.3680610954761505,0.3340667188167572,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.937017858028412,0.5528294444084167,0.5252021551132202,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.898349404335022,0.4942177534103393,0.3466148674488067,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739458084106445,0.3120104372501373,0.2989508807659149,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816256046295166,0.2107114791870117,0.965969741344452,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762900710105896,1.0,1.0,0.0,1.0,-2.966662883758545,2.966655731201172,7.0728533501096535e-06,2.289992094039917,0.8925052881240845,0.8925052881240845,0.0,169.4400634765625,173.0,35155.6328125,0.0,2349.416015625,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549377441406,293.1499938964844,293.1499938964844,281.25,36446.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908748030662537,1.0,0.0,0.0,3.640207767486572,3.6402318477630615,8.841900580591755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.5146484375,0.0,1525.63525390625,1895.4371337890625,0.0,3318.387939453125,0.903457522392273,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174654841423035,0.368444412946701,0.3343370854854584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366682767868042,0.5532953143119812,0.5255271196365356,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992980122566223,0.4966359734535217,0.3482329547405243,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739413380622864,0.3125990927219391,0.299420416355133,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6814339756965637,0.2109732031822204,0.9667388796806335,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771527886390686,1.0,1.0,0.0,1.0,-2.9708073139190674,2.9708001613616943,7.092449777701404e-06,2.293113946914673,0.8921446204185486,0.8921446204185486,0.0,169.95269775390625,176.0,35115.85546875,0.0,2359.496337890625,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.2156066894531,293.1499938964844,293.1499938964844,281.54998779296875,36342.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843120336532593,1.0,0.0,0.0,3.634807825088501,3.634831666946411,8.815687237984093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1953125,0.0,1518.8868408203125,1895.4371337890625,0.0,3256.976318359375,0.9021411538124084,1.0,0.0,3.0,1.0,0.0
12063420,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8173236846923828,0.368978202342987,0.3347027003765106,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9364085793495178,0.5539628267288208,0.5260123610496521,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.90029376745224,0.4992205798625946,0.3499300479888916,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.774042546749115,0.3133449554443359,0.3000283241271972,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.681406557559967,0.2113925516605377,0.9682176113128662,284.9666442871094,284.95001220703125,296.4751892089844,288.0670166015625,296.4754943847656,297.2355041503906,284.9772033691406,1.0,0.5782305598258972,1.0,1.0,0.0,1.0,-2.976374626159668,2.976367473602295,7.118953362805769e-06,2.297366142272949,0.8939393162727356,0.8939393162727356,0.0,170.53680419921875,176.0,34509.4140625,0.0,2372.5439453125,1.0,281.498291015625,283.7478332519531,290.9726257324219,293.0951538085937,293.1499938964844,293.1499938964844,281.54998779296875,36185.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740197420120239,1.0,0.0,0.0,3.631755113601685,3.6317789554595934,8.800885780146928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.2138671875,0.0,1514.3487548828125,1895.4371337890625,0.0,3160.51416015625,0.9013957381248474,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817568838596344,0.3696925044059753,0.3353253901004791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366286396980286,0.5548577308654785,0.526811957359314,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016960263252258,0.501996636390686,0.3518385291099548,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745242714881897,0.3142635524272918,0.3008540570735931,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817870140075684,0.2119807451963424,0.9706214070320128,285.0303649902344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795599818229675,1.0,1.0,0.0,1.0,-2.984257459640503,2.98425030708313,7.156641913752537e-06,2.3034205436706543,0.8951688408851624,0.8951688408851624,0.0,171.05056762695312,179.0,34509.52734375,0.0,2389.495361328125,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756896972656,293.1499938964844,293.1499938964844,281.8500061035156,36053.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700776100158691,1.0,0.0,0.0,3.6319680213928223,3.631991863250733,8.80191805663344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1748046875,0.0,1513.5947265625,1895.4371337890625,0.0,3123.538818359375,0.9013105034828186,1.0,0.0,3.0,1.0,0.0
12063540,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.8176290988922119,0.3704738318920135,0.3359467089176178,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9366149306297302,0.5558447241783142,0.5276448726654053,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9028763771057128,0.5048571825027466,0.3537525236606598,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.7748666405677795,0.3152625262737274,0.3017346858978271,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.6820884943008423,0.2126575112342834,0.9734018445014954,285.2037658691406,284.95001220703125,296.4587097167969,288.0523376464844,296.45904541015625,297.2557678222656,285.2142333984375,1.0,0.581061601638794,1.0,1.0,0.0,1.0,-2.992705106735229,2.9926979541778564,7.1971949182625394e-06,2.309931993484497,0.8985416889190674,0.8985416889190674,0.0,171.7481689453125,179.0,33932.765625,0.0,2408.49755859375,1.0,281.7982788085937,284.0081787109375,290.9793701171875,293.064208984375,293.1499938964844,293.1499938964844,281.8500061035156,35877.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861969530582428,1.0,0.0,0.0,3.634820699691773,3.6348445415496826,8.815750902613217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.54296875,0.0,1515.434326171875,1895.4371337890625,0.0,3047.478271484375,0.9018679857254028,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179512023925781,0.3713854551315307,0.3367698490619659,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369121193885804,0.5569897890090942,0.5287128686904907,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043430685997008,0.5078587532043457,0.3558361530303955,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754564881324768,0.3163816332817077,0.3027760684490204,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826567649841309,0.2134517133235931,0.9768539071083068,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827690362930298,1.0,1.0,0.0,1.0,-3.002882719039917,3.002875328063965,7.246228051371872e-06,2.317786455154419,0.9013338088989258,0.9013338088989258,0.0,172.4227294921875,182.0,33957.984375,0.0,2430.666015625,1.0,281.8416442871094,284.06707763671875,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597471714019775,1.0,0.0,0.0,3.6410536766052246,3.641077518463135,8.846010359775391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7978515625,0.0,1521.252197265625,1895.4371337890625,0.0,3026.6337890625,0.9031211733818054,1.0,0.0,3.0,1.0,0.0
12063660,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8175864815711975,0.3715979158878326,0.3373579084873199,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9363442659378052,0.5574354529380798,0.5295521020889282,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9050331115722656,0.5101483464241028,0.3577359616756439,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7754383683204651,0.3171060979366302,0.3037126958370209,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6826971769332886,0.2139858454465866,0.9801064729690552,285.1184997558594,284.95001220703125,296.4403076171875,288.0421447753906,296.4407043457031,297.2712097167969,285.10919189453125,1.0,0.5845418572425842,1.0,1.0,0.0,1.0,-3.0119261741638184,3.011918783187866,7.290213034139015e-06,2.3248836994171143,0.9010499119758606,0.9010499119758606,0.0,173.50387573242188,182.0,34651.16796875,0.0,2452.941650390625,1.0,281.5987548828125,283.8901062011719,291.10382080078125,293.3867492675781,293.1499938964844,293.1499938964844,281.54998779296875,35777.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710952997207642,1.0,0.0,0.0,3.6456716060638414,3.645695686340332,8.868464078659599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.6591796875,0.0,1526.6920166015625,1895.4371337890625,0.0,3133.0849609375,0.9041172862052916,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156312108039856,0.3711470067501068,0.337246686220169,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337793588638306,0.5571418404579163,0.5296218991279602,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039374589920044,0.5117782950401306,0.3590874373912811,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739701867103577,0.3173707127571106,0.3042063415050506,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813897490501404,0.2141668796539306,0.9819034934043884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.0610656738281,1.0,0.5861371755599976,1.0,1.0,0.0,1.0,-3.016263246536255,3.0162558555603027,7.311496119655203e-06,2.328347682952881,0.90119206905365,0.90119206905365,0.0,175.33448791503906,185.0,34723.53125,0.0,2470.414306640625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792418837547302,1.0,0.0,0.0,3.648063898086548,3.648087739944458,8.880105610842293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.39208984375,0.0,1529.79443359375,1895.4371337890625,0.0,3209.475341796875,0.9047231078147888,1.0,0.0,3.0,1.0,0.0
12063780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8129929900169373,0.3703282177448272,0.3368120193481445,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9303459525108336,0.5563927292823792,0.5292726755142212,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9021454453468324,0.5130341649055481,0.3601919114589691,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7718586921691895,0.3173321187496185,0.3044281601905823,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.679440438747406,0.2140938490629196,0.9826457500457764,284.8913269042969,284.95001220703125,296.41632080078125,288.0351257324219,296.41680908203125,297.2634582519531,284.8811340332031,1.0,0.5875442624092102,1.0,1.0,0.0,1.0,-3.0178139209747314,3.0178067684173584,7.319199994526571e-06,2.329622983932495,0.8991402387619019,0.8991402387619019,0.0,177.4499053955078,185.0,35354.57421875,0.0,2484.19091796875,1.0,281.3012390136719,283.6381530761719,291.1418151855469,293.515625,293.1499938964844,293.1499938964844,281.25,35960.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918578028678894,1.0,0.0,0.0,3.648603439331055,3.648627281188965,8.882732345227851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.7353515625,0.0,1531.31884765625,1895.4371337890625,0.0,3327.577392578125,0.9048817753791808,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095626831054688,0.3692037165164947,0.335976630449295,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9259749054908752,0.5552466511726379,0.5284201502799988,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995765447616577,0.5139772891998291,0.3609764575958252,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690544724464417,0.3170139491558075,0.3043221831321716,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767907738685608,0.2137713730335235,0.9821103811264038,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886881947517395,1.0,1.0,0.0,1.0,-3.0159621238708496,3.015954732894897,7.310346973099513e-06,2.328247547149658,0.8976553082466125,0.8976553082466125,0.0,179.86007690429688,188.0,35357.92578125,0.0,2493.126708984375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978869915008545,1.0,0.0,0.0,3.6462910175323486,3.646315097808838,8.871477348293411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.61767578125,0.0,1529.566650390625,1895.4371337890625,0.0,3383.880126953125,0.9044761657714844,1.0,0.0,3.0,1.0,0.0
12063900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065050840377808,0.3686700761318207,0.3352590203285217,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.922128975391388,0.554640531539917,0.5276191830635071,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974955081939697,0.5155358910560608,0.3618586957454681,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665936946868896,0.3169794976711273,0.3042018413543701,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743985414505005,0.2136095911264419,0.9812923073768616,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.9841613769531,1.0,0.5896947979927063,1.0,1.0,0.0,1.0,-3.0140633583068848,3.0140559673309326,7.300965080503374e-06,2.326704740524292,0.8992127776145935,0.8992127776145935,0.0,181.998275756836,188.0,34676.81640625,0.0,2500.5732421875,1.0,281.50128173828125,283.7550354003906,291.00347900390625,293.1925964355469,293.1499938964844,293.1499938964844,281.54998779296875,36001.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899453282356262,1.0,0.0,0.0,3.645977735519409,3.6460018157958975,8.869953376233752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.03271484375,0.0,1528.7059326171875,1895.4371337890625,0.0,3309.696044921875,0.904423713684082,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048756122589111,0.3687205016613006,0.3351590633392334,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200102090835572,0.554654061794281,0.5274598598480225,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969286680221558,0.5176842212677002,0.3632349967956543,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653514742851257,0.3173208832740783,0.3044364750385284,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.673122227191925,0.2137234210968017,0.981552243232727,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5908006429672241,1.0,1.0,0.0,1.0,-3.01599383354187,3.015986442565918,7.3101205089187715e-06,2.3281099796295166,0.9003037214279175,0.9003037214279175,0.0,183.45274353027344,191.0,34603.77734375,0.0,2511.67919921875,1.0,281.54229736328125,283.8063659667969,290.9848327636719,293.1947021484375,293.1499938964844,293.1499938964844,281.25,35924.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840879797935486,1.0,0.0,0.0,3.648167371749878,3.648191213607788,8.880609811967588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3544921875,0.0,1530.564208984375,1895.4371337890625,0.0,3254.878662109375,0.9048277139663696,1.0,0.0,3.0,1.0,0.0
12064020,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8034255504608154,0.3683507442474365,0.3351295888423919,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9181442260742188,0.554289698600769,0.5274174809455872,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8965323567390442,0.5193729996681213,0.3646532297134399,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7643002867698669,0.3174597918987274,0.3047567009925842,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6720474362373352,0.213717445731163,0.9821856617927552,284.87359619140625,284.95001220703125,296.3512878417969,288.0287475585937,296.3519897460937,297.2550048828125,284.86395263671875,1.0,0.5919551253318787,1.0,1.0,0.0,1.0,-3.0187630653381348,3.0187556743621826,7.323674253711943e-06,2.3303003311157227,0.8983256220817566,0.8983256220817566,0.0,184.85107421875,191.0,35214.48046875,0.0,2524.07958984375,1.0,281.2987365722656,283.62579345703125,291.05584716796875,293.38934326171875,293.1499938964844,293.1499938964844,281.25,36017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904338479042053,1.0,0.0,0.0,3.647958517074585,3.647982597351074,8.879594020072545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.423828125,0.0,1531.0303955078125,1895.4371337890625,0.0,3314.264892578125,0.9047827124595642,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009087443351746,0.3674844205379486,0.3345846235752105,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151175022125244,0.5533998608589172,0.5268409252166748,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950513601303101,0.5205486416816711,0.3656469583511352,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624080181121826,0.3172754347324371,0.3047739267349243,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701934337615967,0.2134698778390884,0.9818612933158876,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929579138755798,1.0,1.0,0.0,1.0,-3.0182461738586426,3.0182387828826904,7.321327757381368e-06,2.329970121383667,0.8967768549919128,0.8967768549919128,0.0,186.72525024414065,194.0,35214.5234375,0.0,2532.751220703125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938508629798889,1.0,0.0,0.0,3.644868135452272,3.64489221572876,8.86455552517873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5849609375,0.0,1528.3350830078125,1895.4371337890625,0.0,3346.200927734375,0.9041929841041564,1.0,0.0,3.0,1.0,0.0
12064140,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7984670996665955,0.3670812249183655,0.3340243101119995,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9122093319892884,0.5529376268386841,0.5262114405632019,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8936619758605957,0.5222259759902954,0.3666373193264007,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7605643272399902,0.3173266649246216,0.304741621017456,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6683598756790161,0.2133684456348419,0.9812762141227722,284.96075439453125,284.95001220703125,296.31103515625,288.02886962890625,296.31182861328125,297.2486877441406,284.9698181152344,1.0,0.5938810706138611,1.0,1.0,0.0,1.0,-3.017259359359741,3.017251968383789,7.316396477108356e-06,2.329146385192871,0.8982425928115845,0.8982425928115845,0.0,188.524154663086,194.0,34528.79296875,0.0,2540.15380859375,1.0,281.50115966796875,283.7464904785156,290.9803771972656,293.1464233398437,293.1499938964844,293.1499938964844,281.54998779296875,36040.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885039746761322,1.0,0.0,0.0,3.64385724067688,3.64388108253479,8.859638001013082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.76806640625,0.0,1526.6512451171875,1895.4371337890625,0.0,3263.79052734375,0.9039791822433472,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972227334976196,0.3671916127204895,0.3340007066726684,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106429815292358,0.5530198812484741,0.526142954826355,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934850096702576,0.5244340300559998,0.3680694699287414,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596830129623413,0.3177182674407959,0.3050317466259002,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674238443374634,0.2135263979434967,0.9817296266555786,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949353575706482,1.0,1.0,0.0,1.0,-3.0197579860687256,3.019750595092773,7.328344054258196e-06,2.331000804901123,0.8992313742637634,0.8992313742637634,0.0,189.77394104003903,197.0,34448.6328125,0.0,2551.31591796875,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792009353637695,1.0,0.0,0.0,3.645418167114258,3.645442247390747,8.86723057647032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.53955078125,0.0,1527.778076171875,1895.4371337890625,0.0,3209.091796875,0.904239058494568,1.0,0.0,3.0,1.0,0.0
12064260,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7964360117912292,0.3675746321678161,0.334198534488678,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.90960431098938,0.5534209609031677,0.5263451933860779,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.893757164478302,0.5269298553466797,0.3696761727333069,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.759200930595398,0.3183232545852661,0.305500864982605,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.666890561580658,0.2138625681400299,0.9828853607177734,285.1785888671875,284.95001220703125,296.26617431640625,288.0308532714844,296.2670593261719,297.2586364746094,285.18829345703125,1.0,0.5961170792579651,1.0,1.0,0.0,1.0,-3.0241189002990723,3.02411150932312,7.349418865487678e-06,2.3343217372894287,0.90236234664917,0.90236234664917,0.0,190.8477325439453,197.0,33794.34765625,0.0,2565.121337890625,1.0,281.7987060546875,283.9916687011719,290.939697265625,293.0270080566406,293.1499938964844,293.1499938964844,281.8500061035156,35824.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680248856544495,1.0,0.0,0.0,3.648998260498047,3.649022340774536,8.8846559265221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.8408203125,0.0,1530.73828125,1895.4371337890625,0.0,3104.282470703125,0.9049904346466064,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.796297550201416,0.3682011067867279,0.334728866815567,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.90928453207016,0.5541221499443054,0.5269439816474915,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946732878684998,0.5296786427497864,0.3715570271015167,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759271502494812,0.3191408514976501,0.306227296590805,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.666910707950592,0.2143882066011428,0.9850292205810548,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974966287612915,1.0,1.0,0.0,1.0,-3.031183958053589,3.0311765670776367,7.383731372101465e-06,2.3397464752197266,0.9048715233802797,0.9048715233802797,0.0,191.676498413086,200.0,33753.51171875,0.0,2582.8505859375,1.0,281.841796875,284.045654296875,290.9683532714844,293.0975036621094,293.1499938964844,293.1499938964844,281.54998779296875,35712.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625950217247009,1.0,0.0,0.0,3.6554088592529297,3.655432939529419,8.915900480133132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.26953125,0.0,1537.036376953125,1895.4371337890625,0.0,3053.344970703125,0.9063098430633544,1.0,0.0,3.0,1.0,0.0
12064380,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7957192063331604,0.3681950569152832,0.3350977003574371,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9085106253623962,0.55421382188797,0.5274158120155334,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8951206207275391,0.5317444801330566,0.3732974231243133,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7590268850326538,0.319620132446289,0.3069128692150116,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.6666793823242188,0.2147045135498047,0.9872207045555116,285.080322265625,284.95001220703125,296.2171325683594,288.034423828125,296.21807861328125,297.2694702148437,285.0706787109375,1.0,0.5989496111869812,1.0,1.0,0.0,1.0,-3.037752389907837,3.0377449989318848,7.415998425130965e-06,2.3449149131774902,0.9042698740959167,0.9042698740959167,0.0,192.791244506836,200.0,34391.13671875,0.0,2601.173583984375,1.0,281.5984191894531,283.8642883300781,291.0687561035156,293.33502197265625,293.1499938964844,293.1499938964844,281.54998779296875,35777.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711360692977905,1.0,0.0,0.0,3.6598422527313232,3.659866333007813,8.937540769693442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1083984375,0.0,1542.4793701171875,1895.4371337890625,0.0,3133.467041015625,0.907283365726471,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937379479408264,0.3675701022148132,0.3348139524459839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062612652778624,0.5536284446716309,0.5271860361099243,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941366672515869,0.5331686735153198,0.3744990527629852,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576619982719421,0.3196783363819122,0.3071958422660827,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654079556465149,0.2147056311368942,0.9881367683410645,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002416610717773,1.0,1.0,0.0,1.0,-3.040028810501098,3.0400214195251465,7.427359832945513e-06,2.346774816513061,0.9040815234184264,0.9040815234184264,0.0,194.5899810791016,203.0,34408.83984375,0.0,2614.860595703125,1.0,281.5577087402344,283.8072509765625,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770396113395691,1.0,0.0,0.0,3.661774635314941,3.661798715591431,8.946980756263656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.572265625,0.0,1545.2210693359375,1895.4371337890625,0.0,3188.831298828125,0.9077991843223572,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911940217018127,0.3666040003299713,0.3342359662055969,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034637212753296,0.5526269674301147,0.5265825390815735,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.892590343952179,0.5342329740524292,0.375467985868454,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558127641677856,0.319460391998291,0.3072369694709778,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636524796485901,0.2144813984632492,0.988140344619751,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.601367175579071,1.0,1.0,0.0,1.0,-3.039833068847656,3.039825677871704,7.42656357033411e-06,2.346691370010376,0.9016656875610352,0.9016656875610352,0.0,196.6365509033203,203.0,34993.37890625,0.0,2625.09228515625,1.0,281.3008728027344,283.6061706542969,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888025164604187,1.0,0.0,0.0,3.661601066589356,3.6616251468658447,8.946132652454253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.09765625,0.0,1546.0631103515625,1895.4371337890625,0.0,3291.73388671875,0.9078090190887452,1.0,0.0,3.0,1.0,0.0
12064560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879835963249207,0.3653521835803985,0.3332786560058594,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000436067581177,0.5512571334838867,0.5255076885223389,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903742432594299,0.534996509552002,0.3761220574378967,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.753401517868042,0.3189828395843506,0.3069710731506347,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613301634788513,0.2140301614999771,0.9869756698608398,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022529006004333,1.0,1.0,0.0,1.0,-3.036461353302002,3.03645396232605,7.410205853375373e-06,2.3441340923309326,0.8998043537139893,0.8998043537139893,0.0,198.9603729248047,206.0,34950.1640625,0.0,2630.640380859375,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928545713424683,1.0,0.0,0.0,3.658378839492798,3.658403158187866,8.93039498350845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.7548828125,0.0,1543.3704833984375,1895.4371337890625,0.0,3336.89306640625,0.9072079062461852,1.0,0.0,3.0,1.0,0.0
