time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.784796953201294,0.3639833629131317,0.3322536647319793,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8966286778450012,0.5497110486030579,0.5242942571640015,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8881918787956238,0.5356225967407227,0.3767208755016327,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.7509772181510925,0.3183692097663879,0.3065870404243469,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6589502096176147,0.2134488224983215,0.985230267047882,284.6094055175781,284.95001220703125,296.1080627441406,288.04522705078125,296.109130859375,297.2411193847656,284.6009521484375,1.0,0.602962851524353,1.0,1.0,0.0,1.0,-3.031933546066284,3.031926155090332,7.388167432509363e-06,2.3406574726104736,0.8958825469017029,0.8958825469017029,0.0,201.2149200439453,206.0,35572.70703125,0.0,2633.590576171875,1.0,281.0010986328125,283.34771728515625,291.12188720703125,293.5155944824219,293.1499938964844,293.1499938964844,280.95001220703125,36283.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014111161231996,1.0,0.0,0.0,3.6525626182556152,3.652586698532105,8.902021590984077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.4482421875,0.0,1538.1419677734375,1895.4371337890625,0.0,3416.734619140625,0.9059823751449584,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813876271247864,0.3625141680240631,0.331026941537857,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929865956306458,0.5480273365974426,0.5228230953216553,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857863545417786,0.536133885383606,0.3771417737007141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483632564544678,0.3176317512989044,0.3060180842876434,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.65635746717453,0.2127449512481689,0.982722282409668,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034675240516663,1.0,1.0,0.0,1.0,-3.025499105453491,3.025491952896118,7.356846253969707e-06,2.3356919288635254,0.892657458782196,0.892657458782196,0.0,203.5180053710937,209.0,35551.1484375,0.0,2633.113037109375,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039680361747742,1.0,0.0,0.0,3.643600702285767,3.6436245441436768,8.858390856403275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.86181640625,0.0,1529.177734375,1895.4371337890625,0.0,3440.54345703125,0.904110550880432,1.0,0.0,3.0,1.0,0.0
12064740,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7786039710044861,0.3616659939289093,0.3300235867500305,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8899754285812378,0.5469600558280945,0.5215657353401184,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8840252757072449,0.5373210906982422,0.3777507841587066,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.7462227940559387,0.3172407150268554,0.3055365085601806,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.6541777849197388,0.2122669667005539,0.9803518056869508,284.6809997558594,284.95001220703125,296.0488586425781,288.05194091796875,296.04998779296875,297.22515869140625,284.6888427734375,1.0,0.6039057374000549,1.0,1.0,0.0,1.0,-3.02007794380188,3.020070791244507,7.330261269089533e-06,2.331402540206909,0.8920609951019287,0.8920609951019287,0.0,205.43731689453125,209.0,34655.55078125,0.0,2632.603271484375,1.0,281.2011108398437,283.4608154296875,290.9961242675781,293.1872863769531,293.1499938964844,293.1499938964844,281.25,36384.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933650255203247,1.0,0.0,0.0,3.635974645614624,3.635998487472534,8.821348274068441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.220703125,0.0,1520.48291015625,1895.4371337890625,0.0,3341.66259765625,0.9024445414543152,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770872712135315,0.3613861501216888,0.3296259045600891,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882411122322083,0.5465006828308105,0.5209600329399109,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835493326187134,0.5391069650650024,0.378867506980896,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450792193412781,0.3172464668750763,0.3054395318031311,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529354453086853,0.2120954543352127,0.9792426228523254,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044872403144836,1.0,1.0,0.0,1.0,-3.018756866455078,3.018749713897705,7.323612408072222e-06,2.3302817344665527,0.8910806775093079,0.8910806775093079,0.0,206.6995391845703,212.0,34499.46875,0.0,2636.573974609375,1.0,281.2420654296875,283.5101623535156,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850994110107422,1.0,0.0,0.0,3.63028335571289,3.630307197570801,8.793754773250839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1982421875,0.0,1513.83837890625,1895.4371337890625,0.0,3264.349609375,0.901111662387848,1.0,0.0,3.0,1.0,0.0
12064860,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7761287689208984,0.3614526093006134,0.3295134007930755,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8870857357978821,0.546436071395874,0.5206963419914246,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8836249113082886,0.5412639379501343,0.3802128732204437,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7444128394126892,0.3175311088562011,0.3055800199508667,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6521762013435364,0.2121577858924865,0.9790637493133544,284.8905639648437,284.95001220703125,295.987060546875,288.0591735839844,295.9882202148437,297.23272705078125,284.9001770019531,1.0,0.6052218675613403,1.0,1.0,0.0,1.0,-3.019869804382324,3.019862651824951,7.328845640586223e-06,2.3310694694519043,0.8922640681266785,0.8922640681266785,0.0,207.70835876464844,212.0,33781.4296875,0.0,2643.91357421875,1.0,281.4981994628906,283.7038269042969,290.9465637207031,293.0370483398437,293.1499938964844,293.1499938964844,281.54998779296875,36215.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715758919715881,1.0,0.0,0.0,3.626421213150024,3.626445055007935,8.775053856879822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.81396484375,0.0,1508.695068359375,1895.4371337890625,0.0,3137.5927734375,0.9002146124839783,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.775852620601654,0.3618110120296478,0.329782485961914,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866267204284668,0.5467199683189392,0.5208803415298462,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843826055526733,0.5437294840812683,0.3818798363208771,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443191409111023,0.3180771172046661,0.3060283660888672,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519964933395386,0.2124543040990829,0.9800829887390136,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061863899230957,1.0,1.0,0.0,1.0,-3.024178028106689,3.0241706371307373,7.349653969868086e-06,2.3343451023101807,0.89284747838974,0.89284747838974,0.0,208.42941284179688,215.0,33683.05078125,0.0,2655.932373046875,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640747666358948,1.0,0.0,0.0,3.62532639503479,3.6253502368927,8.769756050241995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.59716796875,0.0,1506.7261962890625,1895.4371337890625,0.0,3067.225830078125,0.8998594880104065,1.0,0.0,3.0,1.0,0.0
12064980,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7756289839744568,0.3622987866401672,0.3301238715648651,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.886237382888794,0.547186017036438,0.5211935639381409,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8851731419563293,0.5463412404060364,0.3836017847061157,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7443103194236755,0.318762719631195,0.3065942525863647,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6519466638565063,0.2128891199827194,0.9817071557044984,285.1112976074219,284.95001220703125,295.9231262207031,288.0666809082031,295.92431640625,297.2489624023437,285.1210021972656,1.0,0.6073204278945923,1.0,1.0,0.0,1.0,-3.0296642780303955,3.029656887054444,7.376288067462156e-06,2.3385558128356934,0.8955221176147461,0.8955221176147461,0.0,209.2071990966797,215.0,33017.53515625,0.0,2670.553466796875,1.0,281.7980651855469,283.9532775878906,290.9621276855469,292.99176025390625,293.1499938964844,293.1499938964844,281.8500061035156,35960.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526318669319153,1.0,0.0,0.0,3.626477241516113,3.626501083374024,8.775324999987788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.4384765625,0.0,1506.859130859375,1895.4371337890625,0.0,2959.927490234375,0.9000544548034668,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757554054260254,0.3629494607448578,0.3307031691074371,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862060904502869,0.5478640198707581,0.5218034386634827,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863077759742737,0.5491300821304321,0.385531485080719,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744600772857666,0.319608062505722,0.3073645532131195,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522178649902344,0.2134785056114196,0.9841818809509276,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086670756340027,1.0,1.0,0.0,1.0,-3.037311792373657,3.037304401397705,7.413539606204722e-06,2.344444513320923,0.8975770473480225,0.8975770473480225,0.0,209.89260864257807,218.0,32955.88671875,0.0,2688.943603515625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475788235664368,1.0,0.0,0.0,3.630695104598999,3.630718946456909,8.795749408818665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.8046875,0.0,1510.57275390625,1895.4371337890625,0.0,2912.59912109375,0.900870144367218,1.0,0.0,3.0,1.0,0.0
12065100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757440209388733,0.3636558651924133,0.3312697410583496,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860411643981934,0.5486240386962891,0.5224356651306152,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872805833816528,0.5519909262657166,0.3874484896659851,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448086738586426,0.3205234110355377,0.3081769049167633,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524525880813599,0.2141456753015518,0.9869720339775084,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414306640625,1.0,0.6101512312889099,1.0,1.0,0.0,1.0,-3.04538631439209,3.0453789234161377,7.453012585756369e-06,2.3506786823272705,0.9017232656478882,0.9017232656478882,0.0,210.741928100586,218.0,32309.744140625,0.0,2709.0986328125,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.9749450683594,293.1499938964844,293.1499938964844,282.1499938964844,35671.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382863998413086,1.0,0.0,0.0,3.6373403072357178,3.637364149093628,8.827976216707611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0625,0.0,1516.677978515625,1895.4371337890625,0.0,2825.70947265625,0.9022823572158812,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759783267974854,0.3644797503948211,0.3320239186286926,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861167430877686,0.549530029296875,0.5232895016670227,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884927034378052,0.5549826622009277,0.3895343840122223,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452182173728943,0.3215499818325043,0.30914106965065,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529051661491394,0.2149215191602707,0.990387797355652,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118114590644836,1.0,1.0,0.0,1.0,-3.0550906658172607,3.055083036422729,7.500597803300479e-06,2.3581736087799072,0.905229151248932,0.905229151248932,0.0,211.5487823486328,221.0,32268.31640625,0.0,2732.328857421875,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350107073783875,1.0,0.0,0.0,3.647078275680542,3.647102117538452,8.875308594724629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.06689453125,0.0,1526.486572265625,1895.4371337890625,0.0,2795.1376953125,0.904330313205719,1.0,0.0,3.0,1.0,0.0
12065220,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7756435871124268,0.3646057844161987,0.3325395584106445,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.8856202363967896,0.5497359037399292,0.5239103436470032,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.8890933394432068,0.557185173034668,0.391407161951065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.7451984286308289,0.3221650123596191,0.3099893629550934,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.6529873013496399,0.2154257297515869,0.9935618042945862,285.2301330566406,284.95001220703125,295.79034423828125,288.0816650390625,295.7915954589844,297.2821655273437,285.2204284667969,1.0,0.6135103702545166,1.0,1.0,0.0,1.0,-3.0635523796081543,3.063544750213623,7.54249913370586e-06,2.364829063415528,0.9056062698364258,0.9056062698364258,0.0,212.7474365234375,221.0,32905.359375,0.0,2755.266845703125,1.0,281.8985900878906,284.070556640625,291.13641357421875,293.3107604980469,293.1499938964844,293.1499938964844,281.8500061035156,35593.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458547592163086,1.0,0.0,0.0,3.655016183853149,3.65504002571106,8.913984856917523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.6474609375,0.0,1535.71435546875,1895.4371337890625,0.0,2896.461669921875,0.906079113483429,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739596962928772,0.3640724420547485,0.3323588073253631,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837592601776123,0.549206018447876,0.5237630009651184,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8882916569709778,0.558676540851593,0.392677903175354,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441118955612183,0.3223053514957428,0.310377299785614,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520697474479675,0.2155662029981613,0.9952237010002136,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150081753730774,1.0,1.0,0.0,1.0,-3.0671586990356445,3.0671513080596924,7.560557605756912e-06,2.367734432220459,0.9063770174980164,0.9063770174980164,0.0,214.6811065673828,224.0,32920.1328125,0.0,2772.51708984375,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056335449219,293.1499938964844,293.1499938964844,281.54998779296875,35662.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536601066589355,1.0,0.0,0.0,3.660602331161499,3.660626411437988,8.94125378181343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6904296875,0.0,1542.4639892578125,1895.4371337890625,0.0,2969.563232421875,0.9074055552482604,1.0,0.0,3.0,1.0,0.0
12065340,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7717245817184448,0.3631694912910461,0.331853300333023,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8813129663467407,0.5482199192047119,0.5231961011886597,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8869280219078064,0.5597655177116394,0.3936832547187805,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7425442934036255,0.3221311867237091,0.3104821145534515,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6506640911102295,0.2154440283775329,0.9957884550094604,284.989013671875,284.95001220703125,295.7223205566406,288.08868408203125,295.7235717773437,297.2719421386719,284.9789123535156,1.0,0.6163005232810974,1.0,1.0,0.0,1.0,-3.067889928817749,3.0678822994232178,7.564356565126218e-06,2.368380069732666,0.9049038887023926,0.9049038887023926,0.0,216.8779754638672,224.0,33515.62109375,0.0,2785.460693359375,1.0,281.6008605957031,283.8077392578125,291.1932373046875,293.453369140625,293.1499938964844,293.1499938964844,281.54998779296875,35793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866193950176239,1.0,0.0,0.0,3.6641862392425537,3.664210319519043,8.958769512901199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.921875,0.0,1547.457275390625,1895.4371337890625,0.0,3087.106201171875,0.908251941204071,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688884139060974,0.3619886338710785,0.3309563398361206,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782389163970947,0.5468666553497314,0.5221363306045532,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849440813064575,0.5605558753013611,0.3943521380424499,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7404594421386719,0.3216863572597503,0.3102535307407379,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487308740615845,0.2150781601667404,0.9950541257858276,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.617319643497467,1.0,1.0,0.0,1.0,-3.0651891231536865,3.065181493759156,7.551166618213756e-06,2.366346597671509,0.904138684272766,0.904138684272766,0.0,219.34146118164065,227.0,33538.48828125,0.0,2792.96875,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721095323562622,1.0,0.0,0.0,3.664996862411499,3.665021181106568,8.96273434136674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75439453125,0.0,1549.1776123046875,1895.4371337890625,0.0,3142.59814453125,0.9085453748703004,1.0,0.0,3.0,1.0,0.0
12065460,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7661406993865967,0.360743910074234,0.3300186693668365,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8752327561378479,0.545390248298645,0.520963191986084,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8830586075782776,0.5612669587135315,0.3949919939041137,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7383944988250732,0.3211310803890228,0.3099135458469391,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6467698216438293,0.2145944088697433,0.9937238693237304,284.779052734375,284.95001220703125,295.6537780761719,288.0951538085937,295.655029296875,297.2538146972656,284.77020263671875,1.0,0.6181477904319763,1.0,1.0,0.0,1.0,-3.061415672302246,3.061408042907715,7.53262429498136e-06,2.3634495735168457,0.9015271067619324,0.9015271067619324,0.0,221.6814880371093,227.0,34292.12109375,0.0,2797.6826171875,1.0,281.3008728027344,283.55731201171875,291.1838684082031,293.4979553222656,293.1499938964844,293.1499938964844,281.25,36044.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818134665489197,1.0,0.0,0.0,3.6637520790100098,3.663776159286499,8.956646979640936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.98095703125,0.0,1548.853515625,1895.4371337890625,0.0,3233.5732421875,0.9083271026611328,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632455229759216,0.3593858778476715,0.3289042115211487,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720747828483582,0.5437569618225098,0.5195558071136475,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810145258903503,0.5618439316749573,0.3954685926437378,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361844182014465,0.3204435408115387,0.3093999326229095,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446423530578613,0.2139800488948822,0.9916505813598632,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187652349472046,1.0,1.0,0.0,1.0,-3.055849075317383,3.0558416843414307,7.505275789299048e-06,2.3591604232788086,0.8994121551513672,0.8994121551513672,0.0,224.032455444336,230.0,34286.55078125,0.0,2798.87060546875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854807615280151,1.0,0.0,0.0,3.659594774246216,3.659618854522705,8.936332278608461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.05078125,0.0,1545.115234375,1895.4371337890625,0.0,3267.919677734375,0.9075142741203308,1.0,0.0,3.0,1.0,0.0
12065580,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7608605027198792,0.3586087226867676,0.3279827833175659,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8694334626197815,0.542704701423645,0.5183295607566833,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8795100450515747,0.5630873441696167,0.3961179852485657,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7343435287475586,0.320082426071167,0.3089565634727478,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.6428296566009521,0.213573470711708,0.9896448254585266,284.84747314453125,284.95001220703125,295.5850830078125,288.100830078125,295.5863342285156,297.238525390625,284.8550109863281,1.0,0.6193002462387085,1.0,1.0,0.0,1.0,-3.0510969161987305,3.051089286804199,7.481720786017831e-06,2.3553948402404785,0.8999077677726746,0.8999077677726746,0.0,226.01133728027344,230.0,33388.984375,0.0,2799.736083984375,1.0,281.5015563964844,283.666015625,291.0524597167969,293.1701965332031,293.1499938964844,293.1499938964844,281.54998779296875,36129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754416108131409,1.0,0.0,0.0,3.656772136688232,3.6567962169647217,8.922552297008224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.0283203125,0.0,1541.686767578125,1895.4371337890625,0.0,3173.84814453125,0.9069157242774964,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595617771148682,0.3583725094795227,0.3276373147964477,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678915500640869,0.5422353148460388,0.5177273750305176,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791446089744568,0.5649226307868958,0.3972741961479187,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333523631095886,0.3201035261154175,0.3088829219341278,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418023705482483,0.2134585678577423,0.9888315200805664,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199617385864258,1.0,1.0,0.0,1.0,-3.050274133682251,3.050266742706299,7.477460712834727e-06,2.354664325714112,0.8999905586242676,0.8999905586242676,0.0,227.3392028808593,233.0,33236.234375,0.0,2805.01708984375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674737811088562,1.0,0.0,0.0,3.65582013130188,3.655844211578369,8.91790648438473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3486328125,0.0,1540.258544921875,1895.4371337890625,0.0,3099.1123046875,0.906642496585846,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584320306777954,0.3578156232833862,0.3273837864398956,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8665420413017273,0.5414854288101196,0.5172639489173889,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789315223693848,0.5663508772850037,0.398487240076065,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.732532262802124,0.3199855387210846,0.3089243471622467,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409655213356018,0.213279128074646,0.988537609577179,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207032799720764,1.0,1.0,0.0,1.0,-3.050570011138916,3.050562620162964,7.478982752218144e-06,2.3549227714538574,0.8974472284317017,0.8974472284317017,0.0,228.6050262451172,233.0,33986.0859375,0.0,2812.1904296875,1.0,281.298583984375,283.54058837890625,291.1162109375,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723412752151489,1.0,0.0,0.0,3.652596235275269,3.652620315551758,8.902184731596208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.4990234375,0.0,1537.362548828125,1895.4371337890625,0.0,3144.771728515625,0.905932068824768,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566375136375427,0.3568664789199829,0.3267247974872589,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8645468950271606,0.5403364896774292,0.5163911581039429,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779948353767395,0.5673282146453857,0.3993219137191772,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312121987342834,0.3196136057376861,0.3087326884269714,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396916508674622,0.2129205465316772,0.9875693321228028,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213521361351013,1.0,1.0,0.0,1.0,-3.048341989517212,3.04833459854126,7.468175226676976e-06,2.353250503540039,0.8952821493148804,0.8952821493148804,0.0,230.27447509765625,236.0,34001.56640625,0.0,2816.433837890625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752223253250122,1.0,0.0,0.0,3.6467034816741934,3.646727561950684,8.873484489413386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.525390625,0.0,1531.5189208984375,1895.4371337890625,0.0,3171.79150390625,0.904710590839386,1.0,0.0,3.0,1.0,0.0
12065820,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7549021244049072,0.3563207983970642,0.3260681629180908,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8626092672348022,0.5395734310150146,0.5155054926872253,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8771231770515442,0.5687923431396484,0.4001684188842773,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.7299200892448425,0.3194648027420044,0.3085179924964905,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6384397149085999,0.2127099633216858,0.9864862561225892,284.8339538574219,284.95001220703125,295.44891357421875,288.1092529296875,295.4501647949219,297.2314758300781,284.8416748046875,1.0,0.621967613697052,1.0,1.0,0.0,1.0,-3.04594087600708,3.045933246612549,7.456260846083751e-06,2.351332187652588,0.8957101702690125,0.8957101702690125,0.0,231.88589477539065,236.0,33123.2265625,0.0,2820.03125,1.0,281.5011291503906,283.6563720703125,291.0546875,293.141845703125,293.1499938964844,293.1499938964844,281.54998779296875,36211.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660082817077637,1.0,0.0,0.0,3.6424965858459473,3.642520666122437,8.853023132360249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.6611328125,0.0,1526.414306640625,1895.4371337890625,0.0,3085.364501953125,0.9037867784500122,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539504766464233,0.3562184572219848,0.3258748054504394,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614477515220642,0.5392723083496094,0.5151059031486511,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770837783813477,0.5707550048828125,0.4014369547367096,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292386889457703,0.3196261525154114,0.3086000978946686,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377514004707336,0.2127410769462585,0.9863923192024232,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227253675460815,1.0,1.0,0.0,1.0,-3.0467329025268555,3.046725511550904,7.459967491740826e-06,2.3518710136413574,0.8957313299179077,0.8957313299179077,0.0,233.0424041748047,239.0,32981.1796875,0.0,2827.62548828125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594763875007629,1.0,0.0,0.0,3.640459299087525,3.6404833793640137,8.843122714097262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.2919921875,0.0,1523.6669921875,1895.4371337890625,0.0,3024.093994140625,0.9032570719718932,1.0,0.0,3.0,1.0,0.0
12065940,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7532926201820374,0.356349766254425,0.3258759379386902,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8605851531028748,0.539234459400177,0.5149344801902771,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8773389458656311,0.5729804635047913,0.4028682708740234,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7288128137588501,0.3199804723262787,0.308849036693573,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6373239159584045,0.2129373103380203,0.9869740605354308,285.0217590332031,284.95001220703125,295.3822631835937,288.1116638183594,295.38348388671875,297.2413635253906,285.0300598144531,1.0,0.6236152648925781,1.0,1.0,0.0,1.0,-3.049243211746216,3.049235582351685,7.472158813470742e-06,2.3537638187408447,0.897591233253479,0.897591233253479,0.0,234.0716094970703,239.0,32118.236328125,0.0,2837.994140625,1.0,281.79852294921875,283.8881530761719,291.0113220214844,293.0085144042969,293.1499938964844,293.1499938964844,281.8500061035156,36030.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472884893417358,1.0,0.0,0.0,3.640131950378418,3.640155792236328,8.841532235237537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.06103515625,0.0,1522.442138671875,1895.4371337890625,0.0,2909.880859375,0.9031437635421752,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530499696731567,0.356690913438797,0.3261604905128479,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601409196853638,0.5394452214241028,0.5150908827781677,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8780241012573242,0.5754351615905762,0.4045517742633819,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287413477897644,0.3205258250236511,0.3093286156654358,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6372494697570801,0.2133061438798904,0.988456964492798,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246913075447083,1.0,1.0,0.0,1.0,-3.0541529655456543,3.054145574569702,7.496170383092249e-06,2.3575241565704346,0.8989272713661194,0.8989272713661194,0.0,234.91549682617188,242.0,32010.341796875,0.0,2852.222900390625,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404988050460815,1.0,0.0,0.0,3.642298698425293,3.6423227787017822,8.852061341713124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.478515625,0.0,1524.11572265625,1895.4371337890625,0.0,2846.375732421875,0.9035273790359496,1.0,0.0,3.0,1.0,0.0
12066060,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7527990341186523,0.3571173846721649,0.3264802992343902,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8596982955932617,0.5397806167602539,0.5153226256370544,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8786789774894714,0.5779899954795837,0.4062575399875641,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7286915183067322,0.3211666345596313,0.3098829984664917,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.637229859828949,0.2137713730335235,0.9903520345687866,285.2137756347656,284.95001220703125,295.3171081542969,288.1126708984375,295.3182678222656,297.2568054199219,285.2220458984375,1.0,0.6258965134620667,1.0,1.0,0.0,1.0,-3.0598089694976807,3.0598013401031494,7.523936346842674e-06,2.361879825592041,0.9020739197731018,0.9020739197731018,0.0,235.8430328369141,242.0,31174.5703125,-0.0,2868.42919921875,1.0,282.0985412597656,284.12274169921875,291.01129150390625,292.941650390625,293.1499938964844,293.1499938964844,282.1499938964844,35797.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829115629196167,1.0,0.0,0.0,3.646454334259033,3.646478176116944,8.872271450854896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.77880859375,0.0,1527.716552734375,1895.4371337890625,0.0,2740.214599609375,0.904399871826172,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527859807014465,0.3576767146587372,0.32698854804039,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594985008239746,0.5402877926826477,0.515788197517395,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879577100276947,0.5806940197944641,0.4081365466117859,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288473844528198,0.321934700012207,0.3105974793434143,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374248266220093,0.2143577635288238,0.9929041266441344,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272680759429932,1.0,1.0,0.0,1.0,-3.0671634674072266,3.067155838012696,7.560134235973237e-06,2.367550849914551,0.9047354459762572,0.9047354459762572,0.0,236.702392578125,245.0,31119.82421875,-0.0,2887.7646484375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236262798309326,1.0,0.0,0.0,3.653307437896729,3.6533315181732178,8.905652180146717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5234375,0.0,1534.4989013671875,1895.4371337890625,0.0,2689.196533203125,0.9058226943016052,1.0,0.0,3.0,1.0,0.0
12066180,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.7523941993713379,0.3576557040214538,0.3273140490055084,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8589257001876831,0.5402228236198425,0.5160883069038391,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8800403475761414,0.5826963782310486,0.4098364412784576,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7287205457687378,0.3223622143268585,0.3112330436706543,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.6373932957649231,0.214725911617279,0.995342254638672,285.1311340332031,284.95001220703125,295.2538146972656,288.1121826171875,295.2549743652344,297.2682800292969,285.12322998046875,1.0,0.628689169883728,1.0,1.0,0.0,1.0,-3.0736613273620605,3.0736536979675293,7.592444490001071e-06,2.372668504714966,0.9046611785888672,0.9046611785888672,0.0,237.8853454589844,245.0,31908.916015625,-0.0,2907.1279296875,1.0,281.8984680175781,284.0010986328125,291.1506042480469,293.260009765625,293.1499938964844,293.1499938964844,281.8500061035156,35733.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329587578773499,1.0,0.0,0.0,3.658582448959351,3.65860652923584,8.931389174904325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.82861328125,0.0,1540.7420654296875,1895.4371337890625,0.0,2776.005615234375,0.9069792628288268,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510371208190918,0.3570911884307861,0.3270606994628906,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573829531669617,0.5395552515983582,0.5157564878463745,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794445395469666,0.5840809345245361,0.411003828048706,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.727815568447113,0.322393923997879,0.3114836812019348,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366598010063171,0.2147944867610931,0.9965400099754332,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299533247947693,1.0,1.0,0.0,1.0,-3.0761098861694336,3.0761022567749023,7.604786787851481e-06,2.3746590614318848,0.904983937740326,0.904983937740326,0.0,239.69517517089844,248.0,31977.283203125,-0.0,2921.59716796875,1.0,281.8577880859375,283.9481506347656,291.16961669921875,293.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403639197349548,1.0,0.0,0.0,3.6618540287017822,3.661878108978272,8.947368428380287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.072265625,0.0,1544.8348388671875,1895.4371337890625,0.0,2845.11572265625,0.9077774286270142,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492947578430176,0.356230765581131,0.3265463709831238,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554315567016602,0.5385221242904663,0.5150884389877319,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784348368644714,0.5851267576217651,0.4119479358196258,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265555262565613,0.3221684992313385,0.3115027546882629,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355814933776855,0.2146504521369934,0.9968515634536744,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310584545135498,1.0,1.0,0.0,1.0,-3.0762267112731934,3.076219081878662,7.605521204823162e-06,2.374814987182617,0.9034057259559632,0.9034057259559632,0.0,241.7249450683593,248.0,32771.09375,-0.0,2932.482177734375,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223327636719,293.1499938964844,293.1499938964844,281.54998779296875,35902.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853435754776001,1.0,0.0,0.0,3.663461923599243,3.663486003875733,8.955228167906171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.439453125,0.0,1547.4654541015625,1895.4371337890625,0.0,2967.46044921875,0.9081732630729676,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7471109628677368,0.3551223278045654,0.3257067203521728,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530208468437195,0.5371686220169067,0.5140120387077332,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.87693852186203,0.5858725905418396,0.4125913381576538,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248883247375488,0.3217042982578277,0.3112411201000213,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6341100931167603,0.2142963260412216,0.996083676815033,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319441795349121,1.0,1.0,0.0,1.0,-3.073463201522827,3.073455572128296,7.591973371745553e-06,2.372727870941162,0.9023110270500184,0.9023110270500184,0.0,243.98907470703125,251.0,32797.0703125,-0.0,2938.7138671875,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860595166683197,1.0,0.0,0.0,3.6625783443450928,3.662602424621582,8.950909204941127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.2822265625,0.0,1547.2066650390625,1895.4371337890625,0.0,3034.587158203125,0.908073365688324,1.0,0.0,3.0,1.0,0.0
12066420,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7449296116828918,0.3539022803306579,0.3248026967048645,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.8506021499633789,0.5356689691543579,0.5128172636032104,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.8754321932792664,0.5864359736442566,0.413159430027008,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7231656312942505,0.3211079239845276,0.310865581035614,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.6325618028640747,0.2138164937496185,0.9947583079338074,284.72637939453125,284.95001220703125,295.13458251953125,288.1061096191406,295.1356506347656,297.240478515625,284.7181091308594,1.0,0.6326670050621033,1.0,1.0,0.0,1.0,-3.0695815086364746,3.069573879241944,7.572860340587795e-06,2.369753122329712,0.8993682265281677,0.8993682265281677,0.0,246.18899536132807,251.0,33603.50390625,-0.0,2942.3125,1.0,281.30096435546875,283.5139465332031,291.206298828125,293.4778747558594,293.1499938964844,293.1499938964844,281.25,36139.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87162184715271,1.0,0.0,0.0,3.659570217132568,3.6595942974090576,8.936212338994665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.4208984375,0.0,1544.889892578125,1895.4371337890625,0.0,3138.02392578125,0.9074588418006896,1.0,0.0,3.0,1.0,0.0
