time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425598502159119,0.3525585830211639,0.3237029016017914,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480028510093689,0.5340167284011841,0.5113890767097473,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736959099769592,0.586819589138031,0.4135125279426574,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7212408781051636,0.3203731477260589,0.3103069365024566,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308175325393677,0.2132055908441543,0.9926853775978088,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331959366798401,1.0,1.0,0.0,1.0,-3.063805341720581,3.063797950744629,7.544413165305741e-06,2.365304708480835,0.8969624638557434,0.8969624638557434,0.0,248.44517517089844,239.0,33639.2109375,-0.0,2942.328125,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765552043914795,1.0,0.0,0.0,3.65376353263855,3.653787612915039,8.90787646312674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.82666015625,0.0,1539.2803955078125,1895.4371337890625,0.0,3184.28955078125,0.9062740206718444,1.0,0.0,3.0,1.0,0.0
12066540,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.7421133518218994,0.3517606854438782,0.3226824104785919,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8476117849349976,0.5328952074050903,0.5100205540657043,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8743711709976196,0.5878530740737915,0.4139458537101745,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7210846543312073,0.3199481666088104,0.3097085356712341,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.6305643916130066,0.2127928435802459,0.9901840090751648,284.7918701171875,284.95001220703125,295.0794372558594,288.100341796875,295.0804443359375,297.2240295410156,284.7992248535156,1.0,0.6318221092224121,1.0,1.0,0.0,1.0,-3.057724475860596,3.0577168464660645,7.514353455917444e-06,2.36055064201355,0.8970272541046143,0.8970272541046143,0.0,247.7332763671875,239.0,32637.24609375,-0.0,2926.23583984375,1.0,281.5014038085937,283.62066650390625,291.0619201660156,293.1419677734375,293.1499938964844,293.1499938964844,281.54998779296875,36220.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674353957176208,1.0,0.0,0.0,3.649257183074951,3.64928126335144,8.885917281986622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.583984375,0.0,1533.9951171875,1895.4371337890625,0.0,3098.75244140625,0.9052974581718444,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7433829307556152,0.3514886498451233,0.322158545255661,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490850329399109,0.5323240160942078,0.5091769695281982,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771061897277832,0.5894785523414612,0.414839893579483,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224663496017456,0.3199000656604767,0.3094134628772735,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316421627998352,0.2126702219247818,0.9885886907577516,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299298405647278,1.0,1.0,0.0,1.0,-3.0548765659332275,3.0548689365386963,7.500153515138663e-06,2.3582639694213867,0.8967155814170837,0.8967155814170837,0.0,245.0038909912109,227.0,32458.05078125,-0.0,2906.23583984375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598175048828125,1.0,0.0,0.0,3.646573066711426,3.646596908569336,8.87284954842471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4169921875,0.0,1530.652587890625,1895.4371337890625,0.0,3027.293212890625,0.9046384692192078,1.0,0.0,3.0,1.0,0.0
12066660,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7456355690956116,0.3515172302722931,0.3218618333339691,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8516567945480347,0.5320894718170166,0.5086014866828918,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8810268044471741,0.5914384722709656,0.4159237742424011,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7247548699378967,0.3201048374176025,0.3093067407608032,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6335507035255432,0.2127618640661239,0.9877048134803772,284.97430419921875,284.95001220703125,295.02783203125,288.09259033203125,295.0287475585937,297.2298278808594,284.9823303222656,1.0,0.6276595592498779,1.0,1.0,0.0,1.0,-3.0539352893829346,3.053927659988404,7.495386853406671e-06,2.357476234436035,0.8982364535331726,0.8982364535331726,0.0,241.14944458007807,227.0,31567.7734375,-0.0,2884.25439453125,1.0,281.7986755371094,283.8494567871094,290.9825744628906,292.9552917480469,293.1499938964844,293.1499938964844,281.8500061035156,36070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461800217628479,1.0,0.0,0.0,3.645402431488037,3.6454265117645264,8.867154406289046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.28271484375,0.0,1528.586669921875,1895.4371337890625,0.0,2899.505615234375,0.9043469429016112,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488788962364197,0.3517996966838836,0.3218692541122436,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553142547607422,0.5321485996246338,0.5083800554275513,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.886122465133667,0.5936738848686218,0.4172817468643188,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279207110404968,0.3205459117889404,0.3094513714313507,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362956762313843,0.2130669802427292,0.9877871870994568,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252066493034363,1.0,1.0,0.0,1.0,-3.055579662322998,3.055572032928467,7.503355845983606e-06,2.358701467514038,0.899217426776886,0.899217426776886,0.0,236.38668823242188,215.0,31435.173828125,-0.0,2862.748291015625,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.00128173828125,293.1499938964844,293.1499938964844,282.1499938964844,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379936218261719,1.0,0.0,0.0,3.646547079086304,3.646570920944214,8.872722787600651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.21728515625,0.0,1529.20849609375,1895.4371337890625,0.0,2822.97509765625,0.904510259628296,1.0,0.0,3.0,1.0,0.0
12066780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.752635657787323,0.3521991968154907,0.321927011013031,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8595684170722961,0.5323531627655029,0.5082440972328186,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8918295502662659,0.5960397720336914,0.4186699092388153,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.7315576672554016,0.3211163580417633,0.3096871376037597,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6395353674888611,0.2135017067193985,0.98834890127182,285.1620788574219,284.95001220703125,294.9801330566406,288.082763671875,294.9809875488281,297.24517822265625,285.170166015625,1.0,0.6226149797439575,1.0,1.0,0.0,1.0,-3.058110237121582,3.05810284614563,7.515734978369437e-06,2.3606317043304443,0.9020002484321594,0.9020002484321594,0.0,231.1872711181641,215.0,30574.91796875,-0.0,2840.71533203125,1.0,282.0986633300781,284.0821228027344,290.96929931640625,292.867431640625,293.1499938964844,293.1499938964844,282.1499938964844,35856.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253976106643677,1.0,0.0,0.0,3.649546384811402,3.64957046508789,8.887325293471804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.51806640625,0.0,1531.593017578125,1895.4371337890625,0.0,2705.64501953125,0.9051306843757628,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571089863777161,0.352745771408081,0.322179228067398,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646039366722107,0.5327305197715759,0.5083366632461548,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983519077301025,0.5985676646232605,0.4202389121055603,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358125448226929,0.3218343555927276,0.3100942969322204,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434054374694824,0.2140804529190063,0.9896247386932372,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199939846992493,1.0,1.0,0.0,1.0,-3.062432050704956,3.062424421310425,7.536953489761799e-06,2.3639514446258545,0.9042356610298156,0.9042356610298156,0.0,225.5463256835937,203.0,30469.6328125,-0.0,2819.916015625,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189574480056763,1.0,0.0,0.0,3.65509033203125,3.6551144123077393,8.914346381061478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.12109375,0.0,1536.992431640625,1895.4371337890625,0.0,2645.91357421875,0.9062660336494446,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616256475448608,0.3527484238147735,0.3222586214542389,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697393536567688,0.5325735211372375,0.5082669854164124,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049368500709534,0.6004021167755127,0.4216257035732269,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401580810546875,0.3222377598285675,0.3104316294193268,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474239230155945,0.2144670933485031,0.9908384680747986,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678100585937,1.0,0.6172799468040466,1.0,1.0,0.0,1.0,-3.0659821033477783,3.065974712371826,7.5546490734268446e-06,2.3667802810668945,0.9038124084472656,0.9038124084472656,0.0,219.9557647705078,203.0,31266.822265625,-0.0,2797.770751953125,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827726423740387,1.0,0.0,0.0,3.6590192317962646,3.659043312072754,8.933521371545794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.28662109375,0.0,1541.7618408203125,1895.4371337890625,0.0,2727.291259765625,0.9071248769760132,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654623985290527,0.3522310853004455,0.3217824101448059,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742382526397705,0.5318627953529358,0.5076033473014832,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.911089301109314,0.6016190648078918,0.4224770665168762,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440022230148315,0.3222637474536896,0.310398668050766,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510040760040283,0.2145755738019943,0.9908853769302368,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.0220031738281,1.0,0.6143082976341248,1.0,1.0,0.0,1.0,-3.065659284591675,3.065651655197144,7.553267096227501e-06,2.3666188716888428,0.9037383794784546,0.9037383794784546,0.0,214.7860565185547,191.0,31318.8046875,-0.0,2770.083984375,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349037766456604,1.0,0.0,0.0,3.6608519554138175,3.660876035690308,8.942473073147994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6240234375,0.0,1544.282958984375,1895.4371337890625,0.0,2794.140625,0.907604455947876,1.0,0.0,3.0,1.0,0.0
12067020,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7691397666931152,0.3514319062232971,0.3210519254207611,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8786023855209351,0.5308244824409485,0.506633996963501,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9173499941825868,0.6025012135505676,0.4231020212173462,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7477284073829651,0.3220451474189758,0.3101410269737243,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.654460072517395,0.2144883126020431,0.9900987148284912,284.87286376953125,284.95001220703125,294.8981628417969,288.0564270019531,294.8988342285156,297.2467956542969,284.8639831542969,1.0,0.611102283000946,1.0,1.0,0.0,1.0,-3.063116788864136,3.0631091594696045,7.5408711381896865e-06,2.364709615707397,0.901761531829834,0.901761531829834,0.0,209.69918823242188,191.0,32093.91015625,-0.0,2738.457763671875,1.0,281.60089111328125,283.7156677246094,291.1607360839844,293.32891845703125,293.1499938964844,293.1499938964844,281.54998779296875,35982.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479906916618347,1.0,0.0,0.0,3.660945177078247,3.660969257354736,8.94292782049888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.10791015625,0.0,1545.2498779296875,1895.4371337890625,0.0,2916.455078125,0.9076639413833618,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725232839584351,0.3503986001014709,0.3200066983699798,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8826947808265686,0.5295027494430542,0.5052903890609741,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234299659729004,0.6031102538108826,0.4234306216239929,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512260675430298,0.3215997815132141,0.3096104860305786,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576746702194214,0.2142065167427063,0.9882875680923462,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076198220252991,1.0,1.0,0.0,1.0,-3.057828903198242,3.057821273803711,7.514936896768631e-06,2.3606607913970947,0.9002591371536255,0.9002591371536255,0.0,204.7495880126953,179.0,32104.728515625,-0.0,2702.22119140625,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552618622779846,1.0,0.0,0.0,3.658456802368164,3.658481121063232,8.930775834414817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.6875,0.0,1543.2294921875,1895.4371337890625,0.0,2984.5771484375,0.9072083830833436,1.0,0.0,3.0,1.0,0.0
12067140,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.7761359214782715,0.3492821156978607,0.3189109563827514,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.8870395421981812,0.5280601978302002,0.5038520097732544,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.929891049861908,0.6036105751991272,0.4237197041511535,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.7549169659614563,0.3210444152355194,0.3089783191680908,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.6610296964645386,0.213819995522499,0.9859824776649476,284.6709899902344,284.95001220703125,294.8646850585937,288.0396728515625,294.8652648925781,297.2284240722656,284.66241455078125,1.0,0.6039320826530457,1.0,1.0,0.0,1.0,-3.0516014099121094,3.051593780517578,7.484377874789061e-06,2.355861186981201,0.896987795829773,0.896987795829773,0.0,199.6607818603516,179.0,32975.63671875,-0.0,2663.554443359375,1.0,281.30108642578125,283.4769592285156,291.14208984375,293.3768310546875,293.1499938964844,293.1499938964844,281.25,36224.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666002154350281,1.0,0.0,0.0,3.6538493633270255,3.653873682022095,8.908295399123745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.49267578125,0.0,1539.13720703125,1895.4371337890625,0.0,3090.917236328125,0.9062380790710448,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797257304191589,0.348054438829422,0.317641019821167,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913900852203369,0.5264730453491211,0.5021985173225403,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363468885421752,0.603970468044281,0.4238339960575104,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758614182472229,0.3203641474246979,0.3081803917884826,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643545031547546,0.2133170366287231,0.9830086827278136,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000185012817383,1.0,1.0,0.0,1.0,-3.043692111968994,3.043684482574463,7.445630217262078e-06,2.349754571914673,0.8941740393638611,0.8941740393638611,0.0,194.5760803222656,167.0,32983.12109375,-0.0,2621.8193359375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720017075538635,1.0,0.0,0.0,3.646352052688599,3.646376132965088,8.871774639374053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.23779296875,0.0,1531.6983642578125,1895.4371337890625,0.0,3141.5869140625,0.9046779870986938,1.0,0.0,3.0,1.0,0.0
12067260,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7840567231178284,0.3473585546016693,0.3165432214736938,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8965161442756653,0.525402307510376,0.5006999969482422,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9436664581298828,0.6050038933753967,0.424121618270874,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.7629541754722595,0.3199938535690307,0.307449072599411,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.6682372093200684,0.2130144238471985,0.9801218509674072,284.73248291015625,284.95001220703125,294.8362121582031,288.02069091796875,294.83673095703125,297.2142028808594,284.7395324707031,1.0,0.5960012674331665,1.0,1.0,0.0,1.0,-3.036560535430908,3.036553144454956,7.4105460043938365e-06,2.3441498279571533,0.893825113773346,0.893825113773346,0.0,189.1371154785156,167.0,31946.439453125,-0.0,2579.945068359375,1.0,281.5011901855469,283.5816650390625,290.9849853515625,293.0288391113281,293.1499938964844,293.1499938964844,281.54998779296875,36312.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631148934364319,1.0,0.0,0.0,3.64010238647461,3.640126466751098,8.841389558256196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.57666015625,0.0,1524.519287109375,1895.4371337890625,0.0,3058.221923828125,0.903315007686615,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899522185325623,0.3471662104129791,0.3159755170345306,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032543301582336,0.5248619318008423,0.4997629523277282,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526605606079102,0.6066325902938843,0.4249214828014374,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686775922775269,0.3199890851974487,0.3070694506168365,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733893156051636,0.2129914611577987,0.9783762097358704,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920808911323547,1.0,1.0,0.0,1.0,-3.033151626586914,3.033144235610962,7.393683972622966e-06,2.3414194583892822,0.8930808901786804,0.8930808901786804,0.0,183.07212829589844,155.0,31744.796875,-0.0,2542.068359375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554710149765015,1.0,0.0,0.0,3.635639190673828,3.635663270950317,8.819721415420645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.990234375,0.0,1519.2449951171875,1895.4371337890625,0.0,2986.53759765625,0.9022599458694458,1.0,0.0,3.0,1.0,0.0
12067380,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7968268394470215,0.3472616672515869,0.3156531453132629,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9114285111427308,0.5246478915214539,0.4991154372692108,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9623748064041138,0.6085957884788513,0.4259346723556518,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7753735780715942,0.3202283382415771,0.3069029748439789,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6794527769088745,0.2131725698709488,0.9774590134620668,284.912841796875,284.95001220703125,294.8096923828125,288.0009765625,294.8101806640625,297.2211303710937,284.9209899902344,1.0,0.5882683396339417,1.0,1.0,0.0,1.0,-3.031895637512207,3.031888246536255,7.3873993642337155e-06,2.340380907058716,0.8941905498504639,0.8941905498504639,0.0,176.76266479492188,155.0,30862.435546875,-0.0,2507.06103515625,1.0,281.7983703613281,283.8098449707031,290.8895874023437,292.8232421875,293.1499938964844,293.1499938964844,281.8500061035156,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415858149528503,1.0,0.0,0.0,3.632691144943237,3.632714986801148,8.805423590274586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.14013671875,0.0,1515.225830078125,1895.4371337890625,0.0,2856.53515625,0.901572287082672,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049101829528809,0.3476056754589081,0.3156493008136749,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215474128723145,0.5247246623039246,0.4988396167755127,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727959632873536,0.6108383536338806,0.4272443652153015,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832823395729065,0.3206989169120788,0.3070061206817627,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866459846496582,0.2135593593120575,0.977584719657898,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846341848373413,1.0,1.0,0.0,1.0,-3.03340482711792,3.033397436141968,7.394636213575723e-06,2.3414952754974365,0.8947761058807373,0.8947761058807373,0.0,170.18336486816406,143.0,30734.958984375,-0.0,2475.861572265625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83311527967453,1.0,0.0,0.0,3.632119417190552,3.632143259048462,8.802651336736744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94287109375,0.0,1513.9373779296875,1895.4371337890625,0.0,2777.464599609375,0.9013497829437256,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133764266967773,0.3480599820613861,0.3157097399234772,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327361583709716,0.5249432325363159,0.4986665248870849,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830299019813538,0.6132067441940308,0.4285951852798462,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919278144836426,0.3212934732437134,0.3072143793106079,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945255398750305,0.2140678912401199,0.9782441854476928,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811293125152588,1.0,1.0,0.0,1.0,-3.035933494567871,3.035926103591919,7.406902568618534e-06,2.343418598175049,0.8971603512763977,0.8971603512763977,0.0,163.6377410888672,143.0,29885.875,-0.0,2446.703857421875,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202366232872009,1.0,0.0,0.0,3.63344669342041,3.63347053527832,8.809087148620165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.14306640625,0.0,1514.4359130859375,1895.4371337890625,0.0,2657.76171875,0.901594340801239,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224669098854065,0.3486557602882385,0.3159691095352173,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451400637626648,0.5253316164016724,0.4987294375896454,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932339787483216,0.6157344579696655,0.4301354587078094,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.801663339138031,0.3220312893390655,0.3076018095016479,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033942341804504,0.2147131711244583,0.9796435236930848,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777955055236816,1.0,1.0,0.0,1.0,-3.040318012237549,3.0403106212615967,7.428262961184373e-06,2.3467819690704346,0.899013102054596,0.899013102054596,0.0,156.99468994140625,131.0,29786.048828125,-0.0,2420.436279296875,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135555386543274,1.0,0.0,0.0,3.637408018112183,3.6374318599700928,8.828305340102816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.91015625,0.0,1518.01318359375,1895.4371337890625,0.0,2595.9736328125,0.9023709893226624,1.0,0.0,3.0,1.0,0.0
12067620,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8306839466094971,0.3492992520332336,0.3162596821784973,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.9560651183128356,0.5257865190505981,0.4988481104373932,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.9990000128746032,0.6184273958206177,0.428705632686615,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8105319142341614,0.3228286802768707,0.308067262172699,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.71152263879776,0.2154221683740615,0.9815036654472352,285.2982482910156,284.95001220703125,294.76055908203125,287.9602966308594,294.760986328125,297.2567138671875,285.30816650390625,1.0,0.5743473768234253,1.0,1.0,0.0,1.0,-3.0405006408691406,3.0404932498931885,7.43172404327197e-06,2.3480095863342285,0.9027626514434814,0.9027626514434814,0.0,151.2845001220703,131.0,29007.212890625,-0.0,2392.248779296875,1.0,282.3984680175781,284.2813720703125,290.8589782714844,292.6585388183594,293.1499938964844,293.1499938964844,282.45001220703125,35697.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024688959121704,1.0,0.0,0.0,3.643468856811523,3.6434926986694336,8.857750231072714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.25634765625,0.0,1523.651611328125,1895.4371337890625,0.0,2494.019287109375,0.9036661982536316,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379353284835815,0.350042462348938,0.3167544603347778,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650772213935852,0.5263607501983643,0.4991993606090545,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622591495513916,0.4176124036312103,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179424405097961,0.3237132430076599,0.3087071180343628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182842493057251,0.216214120388031,0.9840856194496156,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704911351203918,1.0,1.0,0.0,1.0,-3.0334694385528564,3.0334620475769043,7.395562988676829e-06,2.3418045043945312,0.9059547781944276,0.9059547781944276,0.0,146.34689331054688,134.0,28874.814453125,-0.0,2352.618896484375,1.0,282.4416809082031,284.3289794921875,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797534167766571,1.0,0.0,0.0,3.6524267196655273,3.6524505615234375,8.90135879672016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9755859375,0.0,1532.7115478515625,1895.4371337890625,0.0,2448.902099609375,0.9055504202842712,1.0,0.0,3.0,1.0,0.0
12067740,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8427294492721558,0.3501685559749603,0.3170911073684692,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.9706541299819946,0.5263205766677856,0.4993976354598999,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9990000128746032,0.6269885897636414,0.4105587601661682,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.822806715965271,0.3242198228836059,0.30929034948349,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.722760021686554,0.2167810052633285,0.986733853816986,285.1915283203125,284.95001220703125,294.7377319335937,287.9393920898437,294.7381591796875,297.2879638671875,285.1826171875,1.0,0.5684460401535034,1.0,1.0,0.0,1.0,-3.029507160186768,3.0294997692108154,7.3759078986768145e-06,2.3385980129241943,0.9060677289962769,0.9060677289962769,0.0,143.31666564941406,134.0,29499.4140625,-0.0,2329.71533203125,1.0,282.1984558105469,284.14422607421875,290.9842224121094,292.95672607421875,293.1499938964844,293.1499938964844,282.1499938964844,35639.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076757192611694,1.0,0.0,0.0,3.6594491004943848,3.659473180770874,8.935620599004324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.47216796875,0.0,1540.99951171875,1895.4371337890625,0.0,2541.805419921875,0.9071022272109984,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451036214828491,0.3497386872768402,0.3168352842330932,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733840823173524,0.5256828665733337,0.4989563226699829,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307373046875,0.4066102504730224,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254328370094299,0.324301540851593,0.3094685077667236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252650856971741,0.2170440852642059,0.9881871342658995,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670080184936523,1.0,1.0,0.0,1.0,-3.025883436203003,3.025876045227051,7.358229140663752e-06,2.335782051086426,0.9066969752311708,0.9066969752311708,0.0,141.58877563476562,137.0,29534.330078125,-0.0,2314.198486328125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.9446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35704.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154754042625427,1.0,0.0,0.0,3.664273500442505,3.664297819137573,8.959196975411032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.07421875,0.0,1546.8865966796875,1895.4371337890625,0.0,2613.704345703125,0.9082571864128112,1.0,0.0,3.0,1.0,0.0
12067860,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8460631966590881,0.3490381240844726,0.3163453638553619,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.974498987197876,0.5247238874435425,0.4982236623764038,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.6338449716567993,0.4045390486717224,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8267050385475159,0.3241244554519653,0.3094220459461212,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7265625596046448,0.2170998305082321,0.9888510704040528,284.98248291015625,284.95001220703125,294.7159729003906,287.9181823730469,294.71636962890625,297.2967529296875,284.9733581542969,1.0,0.5660694241523743,1.0,1.0,0.0,1.0,-3.022665739059448,3.022658348083496,7.342534445342608e-06,2.333275318145752,0.9054300785064696,0.9054300785064696,0.0,140.63516235351562,137.0,30311.017578125,-0.0,2303.444091796875,1.0,281.9007873535156,283.8958435058594,291.0286560058594,293.0911560058594,293.1499938964844,293.1499938964844,281.8500061035156,35818.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290437459945679,1.0,0.0,0.0,3.667424201965332,3.667448282241821,8.97461006843514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.12939453125,0.0,1551.2738037109375,1895.4371337890625,0.0,2739.54541015625,0.9090012311935424,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456400632858276,0.3481090068817138,0.3155634999275207,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741097688674928,0.5234875082969666,0.4971387684345245,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362547874450684,0.4041724801063537,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266757726669312,0.3237094283103943,0.3091064393520355,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266877293586731,0.2169454246759414,0.9885062575340272,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654807090759277,1.0,1.0,0.0,1.0,-3.0191869735717773,3.019179582595825,7.325599653995596e-06,2.330571413040161,0.9046487212181092,0.9046487212181092,0.0,140.3496856689453,140.0,30344.982421875,-0.0,2295.679931640625,1.0,281.85809326171875,283.8389892578125,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365918397903442,1.0,0.0,0.0,3.668048143386841,3.668072462081909,8.977664265330532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.7060546875,0.0,1552.7232666015625,1895.4371337890625,0.0,2809.889892578125,0.9092403650283812,1.0,0.0,3.0,1.0,0.0
12067980,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8445221185684204,0.3470760583877563,0.3147444427013397,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.9729113578796388,0.5221154093742371,0.4959758222103119,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9990000128746032,0.6381075978279114,0.404801458120346,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.8259350657463074,0.3231636583805084,0.3086954653263092,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7261484265327454,0.2166583836078643,0.987668752670288,284.7733459472656,284.95001220703125,294.6951599121094,287.8966979980469,294.6955261230469,297.2866516113281,284.7643127441406,1.0,0.5651757717132568,1.0,1.0,0.0,1.0,-3.016059637069702,3.01605224609375,7.310380624403479e-06,2.32813572883606,0.9019954800605774,0.9019954800605774,0.0,140.47296142578125,140.0,31113.01953125,-0.0,2290.66845703125,1.0,281.6007995605469,283.6483764648437,291.00225830078125,293.1278381347656,293.1499938964844,293.1499938964844,281.54998779296875,36058.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482176661491394,1.0,0.0,0.0,3.666551351547241,3.6665754318237305,8.970338285507751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.53515625,0.0,1552.1002197265625,1895.4371337890625,0.0,2918.580078125,0.9089638590812684,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425601124763489,0.3459064662456512,0.313738465309143,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707552790641784,0.5205798149108887,0.4945904016494751,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6394010186195374,0.4064756631851196,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243879079818726,0.3224713206291199,0.3081082701683044,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248595952987671,0.2162226736545562,0.986078679561615,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650568604469299,1.0,1.0,0.0,1.0,-3.012580156326294,3.012573003768921,7.293484941328643e-06,2.325433254241944,0.8998456001281738,0.8998456001281738,0.0,140.9989471435547,143.0,31138.560546875,-0.0,2287.1015625,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534940481185913,1.0,0.0,0.0,3.662163257598877,3.662187576293945,8.948880463321984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.70751953125,0.0,1548.0859375,1895.4371337890625,0.0,2968.0068359375,0.9080983400344848,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403041958808899,0.3446869254112243,0.3127515912055969,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681781530380248,0.5189803242683411,0.4932049810886383,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402801871299744,0.408650130033493,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225057721138,0.321713924407959,0.3074915409088135,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232329845428467,0.2157051861286163,0.98421049118042,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650965571403503,1.0,1.0,0.0,1.0,-3.009355306625366,3.009347915649414,7.277831173269078e-06,2.3229241371154785,0.8958598375320435,0.8958598375320435,0.0,141.7380828857422,143.0,31932.447265625,-0.0,2285.092529296875,1.0,281.301025390625,283.4075927734375,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629907369613647,1.0,0.0,0.0,3.655353546142578,3.655377864837648,8.915631042327732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2216796875,0.0,1541.6617431640625,1895.4371337890625,0.0,3057.05712890625,0.9066472053527832,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375248312950134,0.3433732688426971,0.3116166293621063,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649327397346495,0.5172722339630127,0.4916518032550812,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407379508018494,0.4114808738231659,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8201130628585815,0.3208628594875335,0.3067493438720703,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211164236068726,0.2150844782590866,0.9817799925804138,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652276277542114,1.0,1.0,0.0,1.0,-3.005712985992432,3.0057055950164795,7.260186521307332e-06,2.320096015930176,0.8924095034599304,0.8924095034599304,0.0,142.73007202148438,146.0,31966.681640625,-0.0,2283.6328125,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0453186035156,293.1499938964844,293.1499938964844,281.54998779296875,36470.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667731285095215,1.0,0.0,0.0,3.6454243659973145,3.645448446273804,8.867260135048127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.06396484375,0.0,1531.6021728515625,1895.4371337890625,0.0,3092.53955078125,0.9045552611351012,1.0,0.0,3.0,1.0,0.0
12068220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.8349876999855042,0.3425952196121216,0.3106787204742431,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.9618265628814696,0.5161009430885315,0.4902962744235992,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.9990000128746032,0.6416327357292175,0.4142393767833709,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.8178605437278748,0.3203487694263458,0.3061165511608124,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.7190843820571899,0.214675024151802,0.9795613288879396,284.6405334472656,284.95001220703125,294.656005859375,287.8530578613281,294.6563720703125,297.2445068359375,284.6483459472656,1.0,0.5654732584953308,1.0,1.0,0.0,1.0,-3.002840042114258,3.0028328895568848,7.246159384521888e-06,2.317811965942383,0.8915143609046936,0.8915143609046936,0.0,143.72877502441406,146.0,31060.8359375,-0.0,2283.59326171875,1.0,281.5011291503906,283.5230407714844,290.8034362792969,292.7862854003906,293.1499938964844,293.1499938964844,281.54998779296875,36441.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565834164619446,1.0,0.0,0.0,3.6367027759552,3.6367266178131104,8.824881660984829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4462890625,0.0,1521.718505859375,1895.4371337890625,0.0,2996.96630859375,0.9026469588279724,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334177732467651,0.3423187434673309,0.3102893829345703,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959714412689209,0.5154737234115601,0.4895371794700622,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.643121063709259,0.4162235558032989,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164232969284058,0.3202213943004608,0.3058778941631317,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177708745002747,0.2145536839962005,0.9786187410354614,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659195184707642,1.0,1.0,0.0,1.0,-3.00242018699646,3.002412796020508,7.243972049764125e-06,2.3174190521240234,0.890262246131897,0.890262246131897,0.0,144.5161895751953,149.0,30902.443359375,-0.0,2286.875244140625,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483089208602905,1.0,0.0,0.0,3.629881858825684,3.6299057006835938,8.791809023023234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.50244140625,0.0,1513.8411865234375,1895.4371337890625,0.0,2919.434326171875,0.9010634422302246,1.0,0.0,3.0,1.0,0.0
