time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8322356939315796,0.3423125147819519,0.3101453781127929,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9580195546150208,0.5151647329330444,0.4890797734260559,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.645039439201355,0.4179306328296661,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8153564929962158,0.3203415274620056,0.30587238073349,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7168155908584595,0.2146356403827667,0.9785616993904114,284.8300170898437,284.95001220703125,294.6374816894531,287.8309326171875,294.6378173828125,297.2460021972656,284.8385314941406,1.0,0.5665562152862549,1.0,1.0,0.0,1.0,-3.003670215606689,3.0036628246307373,7.249890586535912e-06,2.3183348178863525,0.8908495306968689,0.8908495306968689,0.0,145.2613525390625,149.0,30047.1328125,-0.0,2292.942626953125,1.0,281.7981872558594,283.76007080078125,290.71484375,292.59503173828125,293.1499938964844,293.1499938964844,281.8500061035156,36291.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341728448867798,1.0,0.0,0.0,3.624570608139038,3.624594449996948,8.766099881540868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.57080078125,0.0,1507.2269287109375,1895.4371337890625,0.0,2787.32373046875,0.8998480439186096,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.831555187702179,0.342536985874176,0.3103106617927551,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568846821784972,0.5151337385177612,0.4889909625053406,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473599076271057,0.4192540645599365,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147655129432678,0.3206895589828491,0.3061449825763702,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163248062133789,0.2149188816547393,0.9795777797698976,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25201416015625,284.881103515625,1.0,0.5674063563346863,1.0,1.0,0.0,1.0,-3.006898880004883,3.0068914890289307,7.265396106959088e-06,2.320788860321045,0.89092618227005,0.89092618227005,0.0,145.9309844970703,152.0,29934.962890625,-0.0,2302.19384765625,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256992697715759,1.0,0.0,0.0,3.621687412261963,3.621711254119873,8.752159033065254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2333984375,0.0,1503.3927001953125,1895.4371337890625,0.0,2708.44775390625,0.8991073966026306,1.0,0.0,3.0,1.0,0.0
12068460,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8308769464492798,0.3428628742694855,0.3105315566062927,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9557519555091858,0.5152367353439331,0.4889988303184509,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6499077677726746,0.4206548035144806,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8142161965370178,0.3211584389209747,0.3065214157104492,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7159162163734436,0.2153209298849105,0.9811187982559204,285.0236511230469,284.95001220703125,294.6195373535156,287.8086853027344,294.619873046875,297.2591857910156,285.0324401855469,1.0,0.568431556224823,1.0,1.0,0.0,1.0,-3.011160135269165,3.011152982711792,7.285952051461209e-06,2.3240559101104736,0.8928086757659912,0.8928086757659912,0.0,146.67636108398438,152.0,29113.19140625,-0.0,2313.7197265625,1.0,282.0979309082031,283.99981689453125,290.6923217773437,292.50115966796875,293.1499938964844,293.1499938964844,282.1499938964844,36068.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128740787506104,1.0,0.0,0.0,3.6207566261291504,3.620780467987061,8.747661581764987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.8955078125,0.0,1501.3863525390625,1895.4371337890625,0.0,2589.685302734375,0.8988454937934875,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304717540740967,0.3433443307876587,0.3109546303749084,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549211263656616,0.5155246257781982,0.4892468154430389,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527201533317566,0.4218894243240356,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.81392902135849,0.3217809498310089,0.3070832788944244,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157807350158691,0.2158665210008621,0.9834243655204772,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696440935134888,1.0,1.0,0.0,1.0,-3.016895532608032,3.016888380050659,7.313691185117932e-06,2.328464269638061,0.8943144083023071,0.8943144083023071,0.0,147.41424560546875,155.0,29087.35546875,-0.0,2327.91357421875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063835501670837,1.0,0.0,0.0,3.622705459594727,3.6227290630340576,8.757079967836034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9072265625,0.0,1502.650634765625,1895.4371337890625,0.0,2529.929931640625,0.8991657495498657,1.0,0.0,3.0,1.0,0.0
12068580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.8299994468688965,0.3439368605613708,0.3114024102687835,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.9540055394172668,0.5159435868263245,0.489544540643692,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9990000128746032,0.6557286381721497,0.423270970582962,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.8136037588119507,0.3225096762180328,0.3077059388160705,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7156479358673096,0.2165126353502273,0.9860809445381165,285.2516784667969,284.95001220703125,294.6020812988281,287.7863464355469,294.6023864746094,297.2784423828125,285.26171875,1.0,0.5710074305534363,1.0,1.0,0.0,1.0,-3.02339243888855,3.0233850479125977,7.345201083808206e-06,2.333468437194824,0.8979742527008057,0.8979742527008057,0.0,148.2459259033203,155.0,28471.77734375,-0.0,2344.02880859375,1.0,282.39801025390625,284.2530517578125,290.6886901855469,292.4479064941406,293.1499938964844,293.1499938964844,282.45001220703125,35783.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957532405853271,1.0,0.0,0.0,3.627254009246826,3.627277612686157,8.779084055277053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.85009765625,0.0,1506.4014892578125,1895.4371337890625,0.0,2432.663330078125,0.9001079201698303,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.829831600189209,0.3446791768074035,0.3120706677436828,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.9534274935722352,0.5165363550186157,0.4900931417942047,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589703559875488,0.4244554936885834,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135569095611572,0.3233783841133117,0.3085118532180786,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157943248748779,0.2172874212265014,0.9894638061523438,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725427865982056,1.0,1.0,0.0,1.0,-3.031312704086304,3.031305313110352,7.383719548670342e-06,2.339574813842773,0.9010335206985474,0.9010335206985474,0.0,149.0553436279297,158.0,28462.6484375,-0.0,2362.70166015625,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.5257263183594,293.1499938964844,293.1499938964844,282.1499938964844,35647.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918006777763367,1.0,0.0,0.0,3.635057210922241,3.635081052780152,8.81689743437164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7255859375,0.0,1513.9796142578125,1895.4371337890625,0.0,2396.709716796875,0.9017165899276732,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291667699813843,0.3447930216789245,0.312535285949707,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522690773010254,0.5165123343467712,0.490447849035263,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614026427268982,0.4261855781078338,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130893707275391,0.3238599300384521,0.309217095375061,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7155957818031311,0.217809647321701,0.9926482439041138,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741713047027588,1.0,1.0,0.0,1.0,-3.0390570163726807,3.0390496253967285,7.421642294502817e-06,2.345613956451416,0.9010133743286132,0.9010133743286132,0.0,150.09129333496094,158.0,29136.7734375,-0.0,2382.308349609375,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803445041179657,1.0,0.0,0.0,3.641122579574585,3.641146421432495,8.846345167512482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2763671875,0.0,1521.0509033203125,1895.4371337890625,0.0,2502.964599609375,0.9030417799949646,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271996974945068,0.3443106114864349,0.3123578727245331,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495635032653807,0.5158559083938599,0.4901178479194641,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.6628870964050293,0.4292135238647461,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114412426948547,0.3238906562328338,0.3094711005687713,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143406271934509,0.2179877310991287,0.994341254234314,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.10369873046875,1.0,0.5757445693016052,1.0,1.0,0.0,1.0,-3.0444324016571045,3.0444250106811523,7.4480876719462685e-06,2.3498337268829346,0.901435911655426,0.901435911655426,0.0,151.5811767578125,161.0,29217.130859375,-0.0,2399.972412109375,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812822163105011,1.0,0.0,0.0,3.644904613494873,3.644928455352783,8.864731739777199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.39013671875,0.0,1525.7178955078125,1895.4371337890625,0.0,2589.206298828125,0.9039623737335204,1.0,0.0,3.0,1.0,0.0
12068820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8246228694915771,0.3434979915618896,0.3118868172168731,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9460651278495787,0.5148226022720337,0.4894382953643799,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9990000128746032,0.6636378169059753,0.4328909814357757,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8091579079627991,0.3236277401447296,0.3094565868377685,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.71247798204422,0.2179169505834579,0.9949861764907836,284.9382019042969,284.95001220703125,294.5682067871094,287.74151611328125,294.5685119628906,297.278076171875,284.9295349121094,1.0,0.5772380828857422,1.0,1.0,0.0,1.0,-3.048231840133667,3.048224449157715,7.466813713108422e-06,2.352818727493286,0.899732232093811,0.899732232093811,0.0,153.29127502441406,161.0,29910.935546875,-0.0,2415.90869140625,1.0,281.9012756347656,283.8810729980469,290.8651733398437,292.9042358398437,293.1499938964844,293.1499938964844,281.8500061035156,35884.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276746869087219,1.0,0.0,0.0,3.646836280822754,3.646860122680664,8.874130230651645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.712890625,0.0,1528.78857421875,1895.4371337890625,0.0,2726.809814453125,0.904434621334076,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821376383304596,0.3424330949783325,0.311061680316925,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416983127593994,0.5134896636009216,0.488344132900238,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637402176856995,0.4372448623180389,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061587810516357,0.3231138288974762,0.3091272413730621,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099193930625916,0.217613399028778,0.9943786859512328,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785961747169495,1.0,1.0,0.0,1.0,-3.0500357151031494,3.0500283241271973,7.475750408048043e-06,2.3542520999908447,0.8987146019935608,0.8987146019935608,0.0,155.22329711914062,164.0,29987.45703125,-0.0,2429.31494140625,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360043168067932,1.0,0.0,0.0,3.646153926849365,3.646178007125856,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78662109375,0.0,1528.782958984375,1895.4371337890625,0.0,2804.4072265625,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
12068940,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.818371057510376,0.3418824970722198,0.3103534579277038,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9375695586204528,0.5126438736915588,0.4873346090316772,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6642715334892273,0.4413772523403168,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.803285539150238,0.3228811025619507,0.3088057041168213,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7073912024497986,0.2174622565507888,0.9935518503189088,285.02618408203125,284.95001220703125,294.5516357421875,287.71905517578125,294.55194091796875,297.2553405761719,285.0355834960937,1.0,0.579874575138092,1.0,1.0,0.0,1.0,-3.0515553951263428,3.05154800415039,7.4831345955317374e-06,2.355396509170532,0.9005569219589233,0.9005569219589233,0.0,157.06297302246094,164.0,29282.568359375,-0.0,2441.728759765625,1.0,282.1012878417969,284.00115966796875,290.7043151855469,292.5757751464844,293.1499938964844,293.1499938964844,282.1499938964844,35920.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828976035118103,1.0,0.0,0.0,3.647341012954712,3.647365093231201,8.876587571648997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.5302734375,0.0,1529.6182861328125,1895.4371337890625,0.0,2738.915771484375,0.9046720266342164,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164366483688354,0.3418599367141723,0.3102052807807922,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934722065925598,0.51235032081604,0.4869110286235809,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654623746871948,0.4444813430309295,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014014363288879,0.3230259716510772,0.3088524937629699,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057206034660339,0.2175784558057785,0.99383145570755,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812011361122131,1.0,1.0,0.0,1.0,-3.054988384246826,3.054980993270874,7.499882940464886e-06,2.3580050468444824,0.9020176529884338,0.9020176529884338,0.0,158.54754638671875,167.0,29246.833984375,-0.0,2455.89306640625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233424425125122,1.0,0.0,0.0,3.651038408279419,3.651062488555908,8.894593293007347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.11083984375,0.0,1533.1517333984375,1895.4371337890625,0.0,2686.56201171875,0.90541410446167,1.0,0.0,3.0,1.0,0.0
12069060,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8146572709083557,0.3414506316184997,0.3101191520690918,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9320994019508362,0.5117054581642151,0.4865846633911133,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.6661890149116516,0.447411835193634,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7997182011604309,0.3229697942733764,0.3089876770973205,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7042462825775146,0.2175707966089248,0.9944627285003662,284.9284973144531,284.95001220703125,294.53515625,287.6966552734375,294.53546142578125,297.2481384277344,284.9192199707031,1.0,0.5825562477111816,1.0,1.0,0.0,1.0,-3.058939218521118,3.058931589126587,7.519372047681827e-06,2.3610875606536865,0.9004252552986145,0.9004252552986145,0.0,159.990478515625,167.0,29892.060546875,-0.0,2470.840087890625,1.0,281.89862060546875,283.8743896484375,290.7333068847656,292.7455139160156,293.1499938964844,293.1499938964844,281.8500061035156,35934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307649493217468,1.0,0.0,0.0,3.6523938179016113,3.6524178981781006,8.901199066713161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.17822265625,0.0,1535.3394775390625,1895.4371337890625,0.0,2755.567626953125,0.9057180285453796,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120202422142029,0.3405868113040924,0.3095521032810211,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285091757774352,0.5105980038642883,0.4857675731182098,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662334203720093,0.4511104822158813,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973083257675171,0.3225971460342407,0.3088131546974182,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021080255508423,0.2173248380422592,0.9940863251686096,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.583824098110199,1.0,1.0,0.0,1.0,-3.061062812805176,3.061055421829224,7.529929916927358e-06,2.36277437210083,0.8993010520935059,0.8993010520935059,0.0,161.70811462402344,170.0,29942.19140625,-0.0,2483.806884765625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354966640472412,1.0,0.0,0.0,3.6509759426116943,3.651000022888184,8.894289180716441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.138671875,0.0,1534.46435546875,1895.4371337890625,0.0,2799.6708984375,0.9054988622665404,1.0,0.0,3.0,1.0,0.0
12069180,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8093752861022949,0.3401548862457275,0.3089759945869446,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9249568581581116,0.5099009275436401,0.4849230647087097,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6667256355285645,0.4547778367996216,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7949074506759644,0.32247194647789,0.3086002469062805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6999471783638,0.2172300219535827,0.9934791922569276,285.0234680175781,284.95001220703125,294.5186767578125,287.67431640625,294.5190124511719,297.2310791015625,285.03253173828125,1.0,0.5850374698638916,1.0,1.0,0.0,1.0,-3.0627756118774414,3.0627682209014893,7.538298632425722e-06,2.3640713691711426,0.9012283086776732,0.9012283086776732,0.0,163.40476989746094,170.0,29302.3125,-0.0,2495.908447265625,1.0,282.101318359375,283.9996643066406,290.63153076171875,292.4876708984375,293.1499938964844,293.1499938964844,282.1499938964844,35949.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269938230514526,1.0,0.0,0.0,3.6517038345336914,3.6517276763916016,8.897835641619167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.63427734375,0.0,1534.6849365234375,1895.4371337890625,0.0,2720.47900390625,0.9056712985038756,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076868057250977,0.3402020633220672,0.3089092075824737,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922548532485962,0.5097008943557739,0.4846102595329284,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678601503372192,0.4575406312942505,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933714985847473,0.3226929008960724,0.3087306022644043,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985692977905273,0.2173933684825897,0.993975818157196,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.586319625377655,1.0,1.0,0.0,1.0,-3.066390991210937,3.0663833618164062,7.556015589216258e-06,2.366824150085449,0.9026736617088318,0.9026736617088318,0.0,164.7851104736328,173.0,29260.373046875,-0.0,2509.980224609375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212498426437378,1.0,0.0,0.0,3.655029058456421,3.65505313873291,8.914047953112458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.89501953125,0.0,1537.7664794921875,1895.4371337890625,0.0,2667.15234375,0.9063245058059692,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060545325279236,0.3398303985595703,0.3088677525520324,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202640652656556,0.509111225605011,0.4843499362468719,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684640645980835,0.4602284431457519,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919456958770752,0.3226850628852844,0.3089211583137512,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973169445991516,0.2174194753170013,0.9947742819786072,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876418352127075,1.0,1.0,0.0,1.0,-3.070450782775879,3.070443153381348,7.576127245556563e-06,2.369995594024658,0.9010687470436096,0.9010687470436096,0.0,166.16136169433594,173.0,29907.1875,-0.0,2524.90380859375,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.6954040527344,293.1499938964844,293.1499938964844,281.8500061035156,35951.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292534947395325,1.0,0.0,0.0,3.6560871601104736,3.656111240386963,8.91920933554502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69775390625,0.0,1539.589599609375,1895.4371337890625,0.0,2741.49755859375,0.906558096408844,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.803483247756958,0.3389838933944702,0.3083249926567077,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170105457305908,0.5080355405807495,0.4835732579231262,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.668326735496521,0.46373051404953,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897643446922302,0.3223423361778259,0.3087825179100036,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953756213188171,0.2171972692012787,0.9945210814476012,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2167053222656,284.8690490722656,1.0,0.5888827443122864,1.0,1.0,0.0,1.0,-3.072607517242432,3.0725998878479004,7.586899755551713e-06,2.3717129230499268,0.8999310731887817,0.8999310731887817,0.0,167.83981323242188,176.0,29957.314453125,-0.0,2537.810302734375,1.0,281.857666015625,283.8199768066406,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834773600101471,1.0,0.0,0.0,3.654437780380249,3.6544618606567374,8.91116428647365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.69482421875,0.0,1538.4268798828125,1895.4371337890625,0.0,2792.92626953125,0.9062843322753906,1.0,0.0,3.0,1.0,0.0
12069420,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8003501892089844,0.3378980159759521,0.307578980922699,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.9131559133529664,0.5066933035850525,0.4825627505779266,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9990000128746032,0.6676798462867737,0.4668291509151459,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7870644330978394,0.3217993378639221,0.3084725439548492,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6929330825805664,0.216810330748558,0.9936221837997437,284.7145080566406,284.95001220703125,294.48541259765625,287.6300048828125,294.4857482910156,297.2042236328125,284.7063903808594,1.0,0.5899965167045593,1.0,1.0,0.0,1.0,-3.0727758407592773,3.072768211364746,7.5879493124375585e-06,2.371934175491333,0.8968377113342285,0.8968377113342285,0.0,169.7624969482422,176.0,30703.6484375,-0.0,2548.20458984375,1.0,281.6011047363281,283.630126953125,290.7210998535156,292.80474853515625,293.1499938964844,293.1499938964844,281.54998779296875,36180.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462514877319336,1.0,0.0,0.0,3.650707006454468,3.650730848312378,8.892978371477511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.5478515625,0.0,1535.3060302734375,1895.4371337890625,0.0,2900.174560546875,0.905504822731018,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959644198417664,0.3366070389747619,0.3065727055072784,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079371690750122,0.5051136016845703,0.4812528491020202,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996496856212616,0.6668845415115356,0.4670033752918243,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831836342811584,0.3210628628730774,0.3079482316970825,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893740892410278,0.2162506580352783,0.9919211864471436,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907695889472961,1.0,1.0,0.0,1.0,-3.067534685134888,3.0675270557403564,7.5623192969942465e-06,2.3679862022399902,0.894319474697113,0.894319474697113,0.0,172.32421875,179.0,30715.6953125,-0.0,2551.587158203125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522113561630249,1.0,0.0,0.0,3.6441617012023926,3.644185543060303,8.861118772074406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1357421875,0.0,1528.89404296875,1895.4371337890625,0.0,2955.987060546875,0.904155433177948,1.0,0.0,3.0,1.0,0.0
12069540,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7921481132507324,0.3358191549777984,0.3056870400905609,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9035447239875792,0.5040117502212524,0.480040043592453,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9936519265174866,0.6671412587165833,0.466843843460083,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7797911167144775,0.3206174075603485,0.307452529668808,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6862151026725769,0.2158748358488083,0.990157186985016,284.7879333496094,284.95001220703125,294.4684143066406,287.6081237792969,294.46875,297.1840515136719,284.7969665527344,1.0,0.5913775563240051,1.0,1.0,0.0,1.0,-3.06209683418274,3.062089443206787,7.535303666372783e-06,2.36369252204895,0.8944437503814697,0.8944437503814697,0.0,174.57144165039062,179.0,29883.6328125,-0.0,2552.94677734375,1.0,281.8011474609375,283.7439880371094,290.5736999511719,292.4800720214844,293.1499938964844,293.1499938964844,281.8500061035156,36251.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435827493667603,1.0,0.0,0.0,3.639093637466431,3.63911771774292,8.836489655550395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.564453125,0.0,1522.9423828125,1895.4371337890625,0.0,2875.20654296875,0.9030521512031556,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899600267410278,0.3355731666088104,0.3053347468376159,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009732604026794,0.5034658908843994,0.479380339384079,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.992210566997528,0.6682705879211426,0.467431366443634,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778358459472656,0.3205586373806,0.3073085248470306,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843725442886353,0.2157939821481704,0.9895233511924744,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920807719230652,1.0,1.0,0.0,1.0,-3.060644149780273,3.060636520385742,7.527916295657633e-06,2.362470865249634,0.8942899703979492,0.8942899703979492,0.0,176.07305908203125,182.0,29778.3203125,-0.0,2558.01806640625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365440964698792,1.0,0.0,0.0,3.6363003253936768,3.636324405670166,8.822929657981149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.623046875,0.0,1519.365478515625,1895.4371337890625,0.0,2809.4443359375,0.902355134487152,1.0,0.0,3.0,1.0,0.0
12069660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7885467410087585,0.3356605768203735,0.305257111787796,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.899212658405304,0.5032858848571777,0.4790328443050384,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9914384484291076,0.6698910593986511,0.4683575928211212,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7765956521034241,0.32077157497406,0.3073915243148803,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6832221150398254,0.2159381657838821,0.9897621273994446,285.00830078125,284.95001220703125,294.4510803222656,287.58642578125,294.4513854980469,297.1887512207031,285.0180358886719,1.0,0.5929058790206909,1.0,1.0,0.0,1.0,-3.061627149581909,3.061619520187378,7.532591098424746e-06,2.363161563873291,0.8963047862052917,0.8963047862052917,0.0,177.24868774414062,182.0,29119.13671875,-0.0,2566.043212890625,1.0,282.0984191894531,283.9918518066406,290.48095703125,292.2963562011719,293.1499938964844,293.1499938964844,282.1499938964844,36055.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233200907707214,1.0,0.0,0.0,3.63550877571106,3.6355326175689697,8.819088179734536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.6787109375,0.0,1517.51904296875,1895.4371337890625,0.0,2686.354736328125,0.9021347761154176,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880146503448486,0.3360298871994018,0.3055410385131836,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983593583106995,0.5034284591674805,0.4790978133678436,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914205074310304,0.6718729138374329,0.4696845412254333,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761602997779846,0.3212404251098633,0.3077747225761413,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828590035438538,0.2163083255290985,0.991153120994568,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939397811889648,1.0,1.0,0.0,1.0,-3.065770149230957,3.065762519836426,7.552886927442159e-06,2.3663156032562256,0.897720456123352,0.897720456123352,0.0,178.084716796875,185.0,29073.181640625,-0.0,2578.36181640625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159801959991455,1.0,0.0,0.0,3.637574672698975,3.6375985145568848,8.829114221953205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40771484375,0.0,1518.978515625,1895.4371337890625,0.0,2618.369873046875,0.902481973171234,1.0,0.0,3.0,1.0,0.0
12069780,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7875716090202332,0.3365267217159271,0.3058988153934479,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8976073861122131,0.5037326216697693,0.4792771339416504,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.991451382637024,0.6740106344223022,0.4710626900196075,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.7758442163467407,0.321847915649414,0.3082706928253174,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.6826555132865906,0.2168118357658386,0.9931111931800842,285.2358093261719,284.95001220703125,294.4332580566406,287.5649719238281,294.43359375,297.2045288085937,285.24560546875,1.0,0.5951249003410339,1.0,1.0,0.0,1.0,-3.0710196495056152,3.071012020111084,7.578732493129792e-06,2.3703501224517822,0.9012674689292908,0.9012674689292908,0.0,178.95094299316406,185.0,28444.712890625,-0.0,2593.0,1.0,282.3984375,284.2442932128906,290.459716796875,292.2177429199219,293.1499938964844,293.1499938964844,282.45001220703125,35787.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042471408843994,1.0,0.0,0.0,3.641979455947876,3.642003536224365,8.850510084812413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.59716796875,0.0,1522.6807861328125,1895.4371337890625,0.0,2510.319091796875,0.903400421142578,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875710725784302,0.3371829092502594,0.3064836263656616,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973048329353333,0.5042273998260498,0.4797235429286957,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991841733455658,0.6763306856155396,0.4726758003234863,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759377956390381,0.322615385055542,0.3089704811573028,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828721761703491,0.2174663692712783,0.995899260044098,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965113043785095,1.0,1.0,0.0,1.0,-3.0783891677856445,3.0783815383911133,7.615134109073551e-06,2.376031875610352,0.9042019844055176,0.9042019844055176,0.0,179.6975860595703,188.0,28427.357421875,-0.0,2611.158935546875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35660.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991672158241272,1.0,0.0,0.0,3.649457454681397,3.649481296539306,8.886891578185896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.30126953125,0.0,1530.0257568359375,1895.4371337890625,0.0,2463.813720703125,0.9049461483955384,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869479656219482,0.3372171521186828,0.3068797290325165,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963724970817566,0.5041232705116272,0.4799998998641968,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916532635688782,0.6777049899101257,0.4740357398986816,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755175828933716,0.3230046033859253,0.3095902502536773,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826539635658264,0.2178787440061569,0.9985949993133544,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979604125022888,1.0,1.0,0.0,1.0,-3.084826231002808,3.0848186016082764,7.647299753443804e-06,2.3811190128326416,0.9040473103523254,0.9040473103523254,0.0,180.81285095214844,188.0,29096.533203125,-0.0,2629.511962890625,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098818063735962,1.0,0.0,0.0,3.655149221420288,3.6551730632781982,8.914633440326725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.92626953125,0.0,1536.765380859375,1895.4371337890625,0.0,2562.10498046875,0.9061924815177916,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847352623939514,0.3366398811340332,0.3066448271274566,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.893834114074707,0.5033866167068481,0.4796167612075805,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900578260421752,0.6782429814338684,0.4746775329113006,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737208604812622,0.3229431807994842,0.3097777366638183,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811619997024536,0.2179509103298187,0.99989914894104,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.599227786064148,1.0,1.0,0.0,1.0,-3.0866565704345703,3.086648941040039,7.656663910893258e-06,2.382651090621948,0.904327929019928,0.904327929019928,0.0,182.66534423828125,191.0,29148.8203125,-0.0,2642.823486328125,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185542821884155,1.0,0.0,0.0,3.65852689743042,3.658550977706909,8.931116894927982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.37744140625,0.0,1541.037109375,1895.4371337890625,0.0,2642.180908203125,0.907024383544922,1.0,0.0,3.0,1.0,0.0
12070020,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7818746566772461,0.3357153534889221,0.3061041533946991,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8906328678131104,0.5022631287574768,0.4788815379142761,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.987863302230835,0.6783146858215332,0.4750092327594757,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7713298797607422,0.3225845098495483,0.309699684381485,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.6790788769721985,0.217778742313385,1.000195860862732,284.9131164550781,284.95001220703125,294.3958740234375,287.5229187011719,294.3962097167969,297.2043151855469,284.90313720703125,1.0,0.6003074049949646,1.0,1.0,0.0,1.0,-3.0857908725738525,3.0857832431793213,7.652562089788262e-06,2.382063388824463,0.902406632900238,0.902406632900238,0.0,184.78781127929688,191.0,29776.8125,-0.0,2652.303466796875,1.0,281.9009094238281,283.8664245605469,290.6405944824219,292.6702880859375,293.1499938964844,293.1499938964844,281.8500061035156,35909.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329001665115356,1.0,0.0,0.0,3.659967184066773,3.6599912643432617,8.938151268012007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.1005859375,0.0,1543.60888671875,1895.4371337890625,0.0,2775.459716796875,0.9073886871337892,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782978415489197,0.3345009982585907,0.3051899373531341,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.886705219745636,0.5008042454719543,0.4777160286903381,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849541187286376,0.678009569644928,0.4749397933483124,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682898640632629,0.3219531178474426,0.30929896235466,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676339864730835,0.2173670381307602,0.9992550611495972,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011258363723755,1.0,1.0,0.0,1.0,-3.081599235534668,3.0815916061401367,7.631922017026227e-06,2.3788843154907227,0.9010663032531738,0.9010663032531738,0.0,187.1949615478516,194.0,29778.189453125,-0.0,2656.775634765625,1.0,281.8581237792969,283.80718994140625,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406725525856018,1.0,0.0,0.0,3.6585445404052734,3.658568859100342,8.931203865358839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.69140625,0.0,1542.8563232421875,1895.4371337890625,0.0,2847.99951171875,0.90718275308609,1.0,0.0,3.0,1.0,0.0
12070140,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7747625708580017,0.3331522047519684,0.304194301366806,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.8828188180923462,0.4991732835769653,0.4764238893985748,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.982006311416626,0.6775023937225342,0.4747994840145111,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.7652544975280762,0.3211707770824432,0.3087710738182068,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.6735469102859497,0.2168119549751281,0.9976897835731506,284.6763000488281,284.95001220703125,294.3760986328125,287.5024108886719,294.3764953613281,297.1821594238281,284.66619873046875,1.0,0.6017512679100037,1.0,1.0,0.0,1.0,-3.076167345046997,3.076159715652466,7.605115570186172e-06,2.374722480773926,0.8975470662117004,0.8975470662117004,0.0,189.5243988037109,194.0,30361.6640625,-0.0,2658.40380859375,1.0,281.60107421875,283.607666015625,290.6081237792969,292.6913452148437,293.1499938964844,293.1499938964844,281.54998779296875,36184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521408438682556,1.0,0.0,0.0,3.6546318531036377,3.654655933380127,8.912110160963493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.45556640625,0.0,1539.71240234375,1895.4371337890625,0.0,2955.32666015625,0.9063756465911864,1.0,0.0,3.0,1.0,0.0
