time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709344625473022,0.3316399157047272,0.3029651343822479,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786447048187256,0.4973453879356384,0.4748554527759552,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786595702171326,0.6767277121543884,0.4743761122226715,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619530558586121,0.3202188014984131,0.3080272078514099,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704569458961487,0.2160997539758682,0.9952495098114014,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021411418914795,1.0,1.0,0.0,1.0,-3.068470001220703,3.068462371826172,7.567155535070924e-06,2.368802070617676,0.8946183919906616,0.8946183919906616,0.0,191.937240600586,197.0,30325.99609375,-0.0,2656.043212890625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36324.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566799163818359,1.0,0.0,0.0,3.647352457046509,3.647376537322998,8.876643278199481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.37255859375,0.0,1532.6527099609375,1895.4371337890625,0.0,2997.871337890625,0.9048833250999452,1.0,0.0,3.0,1.0,0.0
12070260,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.7677665948867798,0.3307389318943023,0.3019184470176697,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.875144362449646,0.4961047172546386,0.4734486937522888,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9758862853050232,0.6768184304237366,0.4741460978984833,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7591983675956726,0.3196349143981933,0.3073539435863495,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.6678351163864136,0.2156254798173904,0.992877721786499,284.75927734375,284.95001220703125,294.35552978515625,287.4822692871094,294.3558959960937,297.1630859375,284.7681579589844,1.0,0.6024391651153564,1.0,1.0,0.0,1.0,-3.0615756511688232,3.061568260192871,7.5329485298425425e-06,2.3633782863616943,0.894736647605896,0.894736647605896,0.0,193.95578002929688,197.0,29606.931640625,-0.0,2653.19189453125,1.0,281.8012390136719,283.7248229980469,290.4352722167969,292.3248596191406,293.1499938964844,293.1499938964844,281.8500061035156,36276.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84626704454422,1.0,0.0,0.0,3.641741752624512,3.641765594482422,8.849353889672784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.16015625,0.0,1526.0648193359375,1895.4371337890625,0.0,2900.320068359375,0.9036643505096436,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660767436027527,0.3304367065429687,0.3014918267726898,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731403350830078,0.4954828023910522,0.4726892411708832,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745985865592957,0.6776919960975647,0.4745907783508301,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.757706880569458,0.3194883465766907,0.3071020245552063,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663946509361267,0.2154846340417862,0.9918735027313232,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028895974159241,1.0,1.0,0.0,1.0,-3.059166193008423,3.059158563613892,7.520859526266577e-06,2.3614189624786377,0.8943878412246704,0.8943878412246704,0.0,195.22735595703125,200.0,29502.802734375,-0.0,2655.155029296875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36214.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378593325614929,1.0,0.0,0.0,3.638418674468994,3.6384427547454834,8.833211495584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.20556640625,0.0,1521.9239501953125,1895.4371337890625,0.0,2821.721923828125,0.9028472900390624,1.0,0.0,3.0,1.0,0.0
12070380,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7650148868560791,0.3304655849933624,0.3013572692871094,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.871784508228302,0.4952309727668762,0.472266674041748,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9739212989807128,0.6789735555648804,0.4753040969371795,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7567864656448364,0.3196229934692383,0.3071008622646332,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6655250191688538,0.2155779898166656,0.9918362498283386,284.9784851074219,284.95001220703125,294.333984375,287.4625549316406,294.3344116210937,297.1663818359375,284.9881591796875,1.0,0.6034995317459106,1.0,1.0,0.0,1.0,-3.0593016147613525,3.0592939853668213,7.521384759456851e-06,2.361464262008667,0.8961953520774841,0.8961953520774841,0.0,196.2247009277344,200.0,28826.2734375,-0.0,2660.62841796875,1.0,282.0984802246094,283.97198486328125,290.3452453613281,292.14068603515625,293.1499938964844,293.1499938964844,282.1499938964844,36089.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823505163192749,1.0,0.0,0.0,3.636963129043579,3.636987209320069,8.826145858620293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.7509765625,0.0,1519.3778076171875,1895.4371337890625,0.0,2688.072509765625,0.9024823307991028,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646637558937073,0.3307750821113586,0.3015842139720917,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711555004119873,0.495303601026535,0.4722608625888824,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739623069763184,0.6805812120437622,0.476382702589035,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565076351165771,0.3200182318687439,0.3074090182781219,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653016805648804,0.2159023135900497,0.992993950843811,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043432950973511,1.0,1.0,0.0,1.0,-3.062621831893921,3.0626142024993896,7.537637884524884e-06,2.3639931678771973,0.8973990082740784,0.8973990082740784,0.0,196.9319305419922,203.0,28767.876953125,-0.0,2670.790771484375,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152803182601929,1.0,0.0,0.0,3.63830304145813,3.638327121734619,8.832650451040536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.013671875,0.0,1520.06396484375,1895.4371337890625,0.0,2611.902099609375,0.90267014503479,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643616795539856,0.3312108516693115,0.3018864393234253,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705841302871704,0.4955388307571411,0.4723736047744751,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.974003791809082,0.6823227405548096,0.4774919152259826,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563084959983826,0.3205540776252746,0.3078343868255615,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652020812034607,0.2163629382848739,0.9947422742843628,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.605356752872467,1.0,1.0,0.0,1.0,-3.067063808441162,3.06705641746521,7.559503501397557e-06,2.367415189743042,0.9007290601730348,0.9007290601730348,0.0,197.70437622070312,203.0,28126.96484375,-0.0,2683.5068359375,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35828.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028368353843689,1.0,0.0,0.0,3.6419365406036377,3.641960382461548,8.850300901031005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.76220703125,0.0,1522.933837890625,1895.4371337890625,0.0,2497.390380859375,0.9034183621406556,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644173502922058,0.331805408000946,0.3024138510227203,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703722953796387,0.495964765548706,0.4727526605129242,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743911027908324,0.6842370629310608,0.4788271188735962,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564369440078735,0.3212506175041199,0.3084652721881866,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654505729675293,0.2169759273529052,0.9973340034484864,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.26373291015625,1.0,0.6065836548805237,1.0,1.0,0.0,1.0,-3.0736303329467773,3.073622703552246,7.591916528326692e-06,2.372487783432007,0.9034425616264344,0.9034425616264344,0.0,198.38623046875,206.0,28096.326171875,-0.0,2699.949462890625,1.0,282.4418029785156,284.279052734375,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972107529640198,1.0,0.0,0.0,3.648618459701538,3.6486425399780273,8.882806810106558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.10546875,0.0,1529.407958984375,1895.4371337890625,0.0,2445.951171875,0.9047868847846984,1.0,0.0,3.0,1.0,0.0
12070620,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7639361619949341,0.3317845165729522,0.3027578890323639,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8696199655532837,0.4958008527755737,0.472968578338623,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9741478562355042,0.6851779222488403,0.4798994362354278,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7561315894126892,0.3215707242488861,0.3090190291404724,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6653310656547546,0.2173481732606887,0.9998456835746764,285.1101989746094,284.95001220703125,294.28778076171875,287.42449951171875,294.2882385253906,297.19061279296875,285.1008605957031,1.0,0.607883632183075,1.0,1.0,0.0,1.0,-3.079285860061645,3.0792782306671143,7.620193173352163e-06,2.376983404159546,0.9030595421791076,0.9030595421791076,0.0,199.4507293701172,206.0,28751.189453125,-0.0,2716.6591796875,1.0,282.1985778808594,284.099365234375,290.46844482421875,292.3841552734375,293.1499938964844,293.1499938964844,282.1499938964844,35758.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076324462890625,1.0,0.0,0.0,3.653468132019043,3.653491973876953,8.906435482458619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.22802734375,0.0,1535.2252197265625,1895.4371337890625,0.0,2541.407958984375,0.9058462977409364,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620794177055359,0.3311506807804107,0.302472323179245,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674882650375366,0.4950074553489685,0.4725302159786224,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723857045173644,0.6852452754974365,0.4802267551422119,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7546564340591431,0.3214410543441772,0.3091408610343933,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641141772270203,0.2173814475536346,1.0009688138961792,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090111136436462,1.0,1.0,0.0,1.0,-3.0803143978118896,3.0803067684173584,7.6255983003648e-06,2.377908706665039,0.9031071662902832,0.9031071662902832,0.0,201.26173400878903,209.0,28789.328125,-0.0,2728.197509765625,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81614089012146,1.0,0.0,0.0,3.655961513519287,3.655985593795776,8.9185965634897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.79638671875,0.0,1538.5223388671875,1895.4371337890625,0.0,2619.85498046875,0.9064816236495972,1.0,0.0,3.0,1.0,0.0
12070740,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7596584558486938,0.3301683664321899,0.3018811047077179,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8647839426994324,0.4938288033008575,0.4717428982257843,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9699788093566896,0.6848212480545044,0.480227530002594,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7526687979698181,0.3210161030292511,0.3090001046657562,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6623799800872803,0.2171726077795028,1.0010981559753418,284.8785095214844,284.95001220703125,294.2629089355469,287.4062194824219,294.2633972167969,297.1780090332031,284.8684387207031,1.0,0.6099589467048645,1.0,1.0,0.0,1.0,-3.078650951385498,3.078643321990967,7.617588380526286e-06,2.376718044281006,0.900946080684662,0.900946080684662,0.0,203.3471527099609,209.0,29402.1953125,-0.0,2735.859619140625,1.0,281.9010314941406,283.843994140625,290.522705078125,292.527587890625,293.1499938964844,293.1499938964844,281.8500061035156,35959.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304427266120911,1.0,0.0,0.0,3.6564674377441406,3.65649151802063,8.921065273170825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.04541015625,0.0,1540.0693359375,1895.4371337890625,0.0,2752.567626953125,0.9066387414932252,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566099166870117,0.3288922607898712,0.3009141385555267,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614481687545776,0.4923131465911865,0.470525711774826,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668046832084656,0.6839898228645325,0.4798049330711365,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501147389411926,0.32031911611557,0.3085375130176544,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600676774978638,0.2167258560657501,0.9999971985816956,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.61065274477005,1.0,1.0,0.0,1.0,-3.0736422538757324,3.073634624481201,7.592991096316837e-06,2.372921943664551,0.8993586897850037,0.8993586897850037,0.0,205.72232055664065,212.0,29389.078125,-0.0,2738.41748046875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381725549697876,1.0,0.0,0.0,3.654053688049317,3.6540775299072266,8.909290158953809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96630859375,0.0,1538.2337646484375,1895.4371337890625,0.0,2824.646240234375,0.9062134623527528,1.0,0.0,3.0,1.0,0.0
12070860,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7539099454879761,0.3281000256538391,0.3000270426273346,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.858460009098053,0.4912423193454742,0.4693510234355926,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.963986337184906,0.6839308142662048,0.479506641626358,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7478153705596924,0.319872111082077,0.3080552816390991,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6579408049583435,0.216405987739563,0.9985990524291992,284.960205078125,284.95001220703125,294.2369384765625,287.3883972167969,294.2374267578125,297.1620178222656,284.9689636230469,1.0,0.6112151741981506,1.0,1.0,0.0,1.0,-3.0685391426086426,3.068531513214112,7.567678039777093e-06,2.368931531906128,0.9008088707923888,0.9008088707923888,0.0,207.83609008789065,212.0,28683.845703125,-0.0,2739.414794921875,1.0,282.1014404296875,283.95867919921875,290.3657531738281,292.19708251953125,293.1499938964844,293.1499938964844,282.1499938964844,36010.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302807807922363,1.0,0.0,0.0,3.653538942337036,3.653563022613525,8.906781090445293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.6201171875,0.0,1537.1864013671875,1895.4371337890625,0.0,2751.059326171875,0.9061195254325868,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522920966148376,0.3277855217456817,0.2996488213539123,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565508723258972,0.4906518161296844,0.4686915278434753,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624294638633728,0.6845680475234985,0.479823499917984,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463991045951843,0.3197313845157623,0.307877242565155,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566073894500732,0.2162848860025406,0.9980186223983764,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118566989898682,1.0,1.0,0.0,1.0,-3.0667550563812256,3.0667474269866943,7.558769539173227e-06,2.3675076961517334,0.9017680287361144,0.9017680287361144,0.0,209.338134765625,215.0,28586.125,-0.0,2743.7568359375,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237525820732117,1.0,0.0,0.0,3.655408143997192,3.6554322242736816,8.915896501093812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.71826171875,0.0,1538.7392578125,1895.4371337890625,0.0,2690.368896484375,0.9064569473266602,1.0,0.0,3.0,1.0,0.0
12070980,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7507247924804688,0.3270575702190399,0.2993012368679046,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8547002077102661,0.489672839641571,0.4680803418159485,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9608805775642396,0.6845176219940186,0.480140745639801,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7450273036956787,0.3193279206752777,0.3077268600463867,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.655310869216919,0.2159757763147354,0.997503101825714,284.85504150390625,284.95001220703125,294.2110290527344,287.37060546875,294.2115173339844,297.1567687988281,284.84539794921875,1.0,0.6125093102455139,1.0,1.0,0.0,1.0,-3.0651888847351074,3.065181255340576,7.551277576567372e-06,2.366393566131592,0.8996475338935852,0.8996475338935852,0.0,210.8543395996093,215.0,29177.96484375,-0.0,2748.588134765625,1.0,281.8985595703125,283.82666015625,290.3994140625,292.3648986816406,293.1499938964844,293.1499938964844,281.8500061035156,36036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304162621498108,1.0,0.0,0.0,3.654819965362549,3.654844045639038,8.913027613743907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.373046875,0.0,1538.8109130859375,1895.4371337890625,0.0,2752.321044921875,0.9063299298286438,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482526898384094,0.3258325457572937,0.298456460237503,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519619107246399,0.488190621137619,0.4669587016105652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581579566001892,0.6837188005447388,0.4798444509506225,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428908944129944,0.3185551762580871,0.3072259724140167,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532796025276184,0.215373545885086,0.995772421360016,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129668951034546,1.0,1.0,0.0,1.0,-3.059792995452881,3.0597853660583496,7.524979992012959e-06,2.36233901977539,0.8979572057723999,0.8979572057723999,0.0,212.88433837890625,218.0,29158.087890625,-0.0,2748.530029296875,1.0,281.8577880859375,283.7699890136719,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344316482543945,1.0,0.0,0.0,3.651313066482544,3.651337146759033,8.895931955521519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96484375,0.0,1535.6617431640625,1895.4371337890625,0.0,2789.7373046875,0.905648410320282,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458083033561707,0.3249874711036682,0.2975570559501648,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492587804794312,0.4870607554912567,0.4657607078552246,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554336667060852,0.6835246086120605,0.4794999957084656,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407546639442444,0.3179872930049896,0.3066403865814209,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512134671211243,0.2148811966180801,0.9935905933380128,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133044958114624,1.0,1.0,0.0,1.0,-3.0535261631011963,3.053518772125244,7.494134024454979e-06,2.357478141784668,0.8992743492126465,0.8992743492126465,0.0,214.84376525878903,218.0,28445.716796875,-0.0,2746.39013671875,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249539732933044,1.0,0.0,0.0,3.6498208045959473,3.649844884872437,8.88866225068341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.755859375,0.0,1533.46240234375,1895.4371337890625,0.0,2701.524169921875,0.9053291082382202,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442946434020996,0.324602872133255,0.2971208691596985,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474828004837036,0.4863932728767395,0.465034544467926,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538766145706176,0.6839908361434937,0.4797082841396332,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393905520439148,0.3177351951599121,0.3063512444496155,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498581171035767,0.2146151959896087,0.9922932386398317,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137374043464661,1.0,1.0,0.0,1.0,-3.050466299057007,3.050458669662476,7.4790409598790575e-06,2.355081796646118,0.9000975489616394,0.9000975489616394,0.0,216.2460479736328,206.0,28338.31640625,-0.0,2747.666748046875,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180456161499023,1.0,0.0,0.0,3.650825738906861,3.6508495807647705,8.893556469047326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26708984375,0.0,1533.9998779296875,1895.4371337890625,0.0,2637.472900390625,0.90546715259552,1.0,0.0,3.0,1.0,0.0
12071220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7450021505355835,0.3244702219963074,0.2967928647994995,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8482498526573181,0.4859957993030548,0.4644339382648468,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9555360078811646,0.6847957372665405,0.4800503849983215,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7401662468910217,0.3176775574684143,0.3061208128929138,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6504835486412048,0.2145005315542221,0.9910870790481568,285.15435791015625,284.95001220703125,294.1596069335937,287.3348693847656,294.1600952148437,297.141845703125,285.16375732421875,1.0,0.6124151349067688,1.0,1.0,0.0,1.0,-3.048032760620117,3.048025131225586,7.467183422704693e-06,2.353232860565185,0.9030494689941406,0.9030494689941406,0.0,214.8812561035156,206.0,27644.494140625,-0.0,2735.78076171875,1.0,282.3988647460937,284.1869506835937,290.2284240722656,291.9497985839844,293.1499938964844,293.1499938964844,282.45001220703125,35855.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804991602897644,1.0,0.0,0.0,3.653790473937988,3.6538143157958975,8.90800720299012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.9609375,0.0,1536.310302734375,1895.4371337890625,0.0,2517.149658203125,0.906083643436432,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472820281982422,0.3245789706707001,0.2967234551906585,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507652282714844,0.4858616590499878,0.4641211628913879,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9593384265899658,0.6858966946601868,0.4806870818138122,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424266338348389,0.3178234100341797,0.3060801923274994,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525037884712219,0.2145594209432602,0.990516722202301,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105992197990417,1.0,1.0,0.0,1.0,-3.0476014614105225,3.0475940704345703,7.465120233973721e-06,2.3529207706451416,0.9053008556365968,0.9053008556365968,0.0,211.86398315429688,194.0,27560.322265625,-0.0,2719.249267578125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978005409240723,1.0,0.0,0.0,3.659502506256104,3.6595265865325928,8.935880941862706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.94580078125,0.0,1541.8795166015625,1895.4371337890625,0.0,2451.332763671875,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
12071340,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7499797940254211,0.3241278827190399,0.296492725610733,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8538244962692261,0.485191285610199,0.4636628627777099,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9636274576187134,0.6860608458518982,0.4810855388641357,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7451592683792114,0.3176243007183075,0.3059562444686889,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6549890637397766,0.2143980711698532,0.989766538143158,285.0515441894531,284.969970703125,294.1339111328125,287.31689453125,294.1343688964844,297.1438293457031,285.0417175292969,1.0,0.6083022356033325,1.0,1.0,0.0,1.0,-3.0462090969085693,3.046201705932617,7.458650543412659e-06,2.3519933223724365,0.9041918516159058,0.9041918516159058,0.0,208.22702026367188,194.0,28156.640625,-0.0,2697.61572265625,1.0,282.1983337402344,284.0557861328125,290.34637451171875,292.2309265136719,293.1499938964844,293.1499938964844,282.1499938964844,35831.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063757419586182,1.0,0.0,0.0,3.662850379943848,3.662874698638916,8.952239340942469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.89990234375,0.0,1546.248291015625,1895.4371337890625,0.0,2529.858154296875,0.9079883098602296,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521087527275085,0.3230947852134704,0.2956453561782837,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564202189445496,0.4839235842227936,0.4625635147094726,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671787023544312,0.6853244304656982,0.4807198047637939,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474928498268127,0.3169997632503509,0.3053984940052032,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570949554443359,0.2139194756746292,0.9875870943069458,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054253578186035,1.0,1.0,0.0,1.0,-3.040147066116333,3.040139675140381,7.429352535837097e-06,2.3474645614624023,0.9033842086791992,0.9033842086791992,0.0,204.597900390625,182.0,28136.732421875,-0.0,2666.9755859375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130947351455688,1.0,0.0,0.0,3.663287401199341,3.66331148147583,8.95437494818907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.4345703125,0.0,1547.4698486328125,1895.4371337890625,0.0,2591.721435546875,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12071460,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7541955709457397,0.3217320740222931,0.2944925129413605,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8590489625930786,0.4822893738746643,0.4611160159111023,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9706524610519408,0.6840093731880188,0.4799751341342926,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.749830961227417,0.3160978555679321,0.3045765161514282,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6591739058494568,0.213226243853569,0.9844207167625428,284.81219482421875,285.0020446777344,294.1080322265625,287.2988586425781,294.1085205078125,297.12841796875,284.80157470703125,1.0,0.6020641326904297,1.0,1.0,0.0,1.0,-3.0313377380371094,3.031330347061157,7.386632660200121e-06,2.340778350830078,0.9002363681793213,0.9002363681793213,0.0,200.71237182617188,182.0,28686.921875,-0.0,2629.83642578125,1.0,281.9008483886719,283.794921875,290.4000549316406,292.3623962402344,293.1499938964844,293.1499938964844,281.8500061035156,36089.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259139060974121,1.0,0.0,0.0,3.661186218261719,3.661210298538208,8.944106184571865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.15966796875,0.0,1546.3236083984375,1895.4371337890625,0.0,2710.44189453125,0.9077757596969604,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560237646102905,0.3200852870941162,0.2929639816284179,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614810109138489,0.4803272187709808,0.4592380821704864,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737735986709596,0.6821911931037903,0.4787264168262481,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519752979278564,0.3149363398551941,0.3034323155879974,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610365509986877,0.2123200446367263,0.9800761938095092,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982196927070618,1.0,1.0,0.0,1.0,-3.019148349761963,3.0191409587860107,7.327569164772285e-06,2.331460475921631,0.897529661655426,0.897529661655426,0.0,196.730697631836,170.0,28613.78515625,-0.0,2585.961669921875,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323938846588135,1.0,0.0,0.0,3.6555542945861816,3.655578374862671,8.916609886000515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8720703125,0.0,1541.123779296875,1895.4371337890625,0.0,2770.741455078125,0.9066523909568788,1.0,0.0,3.0,1.0,0.0
12071580,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7585248351097107,0.3189619481563568,0.2915199697017669,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8646438717842102,0.478847861289978,0.4574065506458282,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.977590560913086,0.681182324886322,0.4775665402412414,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7547136545181274,0.3140738010406494,0.3022794425487518,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6634103655815125,0.211596205830574,0.9755293726921082,284.8872985839844,285.0343933105469,294.0819396972656,287.2807006835937,294.0824279785156,297.11181640625,284.8960266113281,1.0,0.5940722823143005,1.0,1.0,0.0,1.0,-3.006958484649658,3.006951332092285,7.268439730978571e-06,2.3220131397247314,0.8977375030517578,0.8977375030517578,0.0,192.1966247558593,170.0,27858.927734375,-0.0,2539.583984375,1.0,282.1014404296875,283.906005859375,290.2452392578125,292.027587890625,293.1499938964844,293.1499938964844,282.1499938964844,36202.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823258101940155,1.0,0.0,0.0,3.651256799697876,3.651280879974365,8.89565797024261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.5693359375,0.0,1536.0831298828125,1895.4371337890625,0.0,2685.779296875,0.9057345390319824,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626681327819824,0.3183921575546264,0.2906303107738495,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695122599601746,0.4779207110404968,0.4561352729797363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829938411712646,0.6810142993927002,0.4770852029323578,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589024305343628,0.3135961294174194,0.3014855682849884,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671181917190552,0.2111528664827346,0.9720811247825624,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589896559715271,1.0,1.0,0.0,1.0,-2.99867582321167,2.998668670654297,7.228360573208192e-06,2.315577745437622,0.897342324256897,0.897342324256897,0.0,186.77818298339844,158.0,27710.53515625,-0.0,2496.31298828125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155475854873657,1.0,0.0,0.0,3.648849010467529,3.6488730907440186,8.883928899194871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28955078125,0.0,1533.0838623046875,1895.4371337890625,0.0,2614.371337890625,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678239941596985,0.3181275725364685,0.2900005877017975,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.875463604927063,0.4773200750350952,0.4551486670970917,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890560507774352,0.6812984347343445,0.4769032299518585,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640422582626343,0.3133591115474701,0.3008953928947449,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717157959938049,0.2109001576900482,0.9693666100502014,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857305526733398,1.0,1.0,0.0,1.0,-2.9925363063812256,2.992528915405273,7.198783805506537e-06,2.31083345413208,0.8989644646644592,0.8989644646644592,0.0,180.9561920166016,158.0,26991.521484375,-0.0,2455.1669921875,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010817170143127,1.0,0.0,0.0,3.647836685180664,3.647860765457153,8.879000574779639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.92626953125,0.0,1531.197265625,1895.4371337890625,0.0,2481.319091796875,0.9048842787742616,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742218375205994,0.3181290626525879,0.2897070944309234,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827300667762756,0.4770145416259765,0.4545371830463409,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957563877105712,0.6819642782211304,0.4771197438240051,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703499794006348,0.3133504986763,0.3005751371383667,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774047017097473,0.2108410149812698,0.9676426649093628,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816715359687805,1.0,1.0,0.0,1.0,-2.9892473220825195,2.9892401695251465,7.183009984146338e-06,2.3083112239837646,0.8998486995697021,0.8998486995697021,0.0,174.73785400390625,146.0,26882.8359375,-0.0,2417.388916015625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923316359519958,1.0,0.0,0.0,3.649131774902344,3.649155616760254,8.885305646799679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2373046875,0.0,1532.026611328125,1895.4371337890625,0.0,2401.532470703125,0.9050796031951904,1.0,0.0,3.0,1.0,0.0
12071820,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.780363142490387,0.3182316124439239,0.2895050048828125,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.8896668553352356,0.4768370687961578,0.4540499448776245,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.9990000128746032,0.6828921437263489,0.4741222858428955,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.7764327526092529,0.3134441673755646,0.3003714680671692,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.6829023361206055,0.2108773440122604,0.9664842486381532,285.3165588378906,285.1005249023437,294.0285949707031,287.2440795898437,294.02911376953125,297.1167907714844,285.3258361816406,1.0,0.5774948596954346,1.0,1.0,0.0,1.0,-2.9830069541931152,2.982999801635742,7.153852038754849e-06,2.303837776184082,0.9027108550071716,0.9027108550071716,0.0,169.10067749023438,146.0,26175.037109375,-0.0,2377.4140625,1.0,282.6987609863281,284.39190673828125,290.1229858398437,291.7454833984375,293.1499938964844,293.1499938964844,282.75,35850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788580060005188,1.0,0.0,0.0,3.652179479598999,3.652203321456909,8.900153716240311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.3076171875,0.0,1534.4735107421875,1895.4371337890625,0.0,2279.892822265625,0.9057171940803528,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859949469566345,0.3184480667114258,0.2895284295082092,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8959366083145142,0.4767960608005523,0.4538220167160034,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851625442504883,0.4643199145793915,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819858193397522,0.3136365115642547,0.3003625869750976,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6879250407218933,0.211003229022026,0.9661105871200562,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729523301124573,1.0,1.0,0.0,1.0,-2.9706339836120605,2.9706268310546875,7.095226919773268e-06,2.294540405273437,0.904724657535553,0.904724657535553,0.0,164.10145568847656,134.0,26008.740234375,-0.0,2329.567138671875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719916105270386,1.0,0.0,0.0,3.657679796218872,3.657703876495361,8.926982104640047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.81103515625,0.0,1539.903076171875,1895.4371337890625,0.0,2218.544677734375,0.9068422317504884,1.0,0.0,3.0,1.0,0.0
12071940,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.7916263937950134,0.3180564045906067,0.2893391847610473,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.902276337146759,0.476159006357193,0.4533891081809997,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.9990000128746032,0.6876789927482605,0.4544557929039001,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7876248359680176,0.3134222626686096,0.300219863653183,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.6930218935012817,0.2108550071716308,0.9653804302215576,285.2012634277344,285.1345520019531,294.00115966796875,287.2255859375,294.001708984375,297.128662109375,285.1903381347656,1.0,0.5681672096252441,1.0,1.0,0.0,1.0,-2.957061529159546,2.957054615020752,7.030246706563048e-06,2.2839291095733643,0.9034394025802612,0.9034394025802612,0.0,159.11904907226562,134.0,26505.431640625,-0.0,2280.074462890625,1.0,282.4983825683594,284.2498779296875,290.259033203125,292.0435485839844,293.1499938964844,293.1499938964844,282.45001220703125,35847.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813560962677002,1.0,0.0,0.0,3.660682439804077,3.6607065200805664,8.941644296101003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.73974609375,0.0,1543.93994140625,1895.4371337890625,0.0,2302.32421875,0.9075109958648682,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965021133422852,0.3170690834522247,0.2885136306285858,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908133625984192,0.474898099899292,0.452282577753067,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899386048316956,0.4451250433921814,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926915287971497,0.3127452135086059,0.2996037006378174,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975613832473755,0.2103681564331054,0.9630780816078186,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630582571029663,1.0,1.0,0.0,1.0,-2.94002103805542,2.940014123916626,6.949705039005494e-06,2.2708771228790283,0.902385950088501,0.902385950088501,0.0,154.34390258789062,122.0,26400.869140625,-0.0,2226.029296875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35954.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788670539855957,1.0,0.0,0.0,3.6605846881866455,3.660609006881714,8.941167379816761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.83642578125,0.0,1544.6358642578125,1895.4371337890625,0.0,2368.326171875,0.907592475414276,1.0,0.0,3.0,1.0,0.0
