time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.801194965839386,0.3157538473606109,0.2873841822147369,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9141719937324524,0.4732600450515747,0.4508179128170013,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.6919931173324585,0.4358530938625335,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.797613799571991,0.3117644488811493,0.2987017333507538,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7019250392913818,0.209651306271553,0.9597562551498412,284.9480285644531,285.1693725585937,293.9730834960937,287.2069396972656,293.9736328125,297.1312866210937,284.93621826171875,1.0,0.5576404929161072,1.0,1.0,0.0,1.0,-2.9206855297088623,2.9206786155700684,6.858790129626868e-06,2.256028652191162,0.8989518284797668,0.8989518284797668,0.0,149.5929412841797,122.0,26857.974609375,-0.0,2168.726318359375,1.0,282.200927734375,283.9779663085937,290.3124694824219,292.1680603027344,293.1499938964844,293.1499938964844,282.1499938964844,36125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019027709960938,1.0,0.0,0.0,3.65777039527893,3.65779447555542,8.927424346438784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.78369140625,0.0,1542.7701416015625,1895.4371337890625,0.0,2488.834716796875,0.9070323705673218,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055573105812073,0.3141645193099975,0.2858911454677582,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.920099437236786,0.471292108297348,0.4489237070083618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938073635101318,0.4267639219760895,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022529482841492,0.3105047047138214,0.2974620163440704,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7059816122055054,0.2087099701166153,0.9552191495895386,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518924593925476,1.0,1.0,0.0,1.0,-2.8987491130828857,2.898742437362671,6.756313723599305e-06,2.2391574382781982,0.8958896398544312,0.8958896398544312,0.0,144.90696716308594,125.0,26707.09375,-0.0,2108.03564453125,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083210587501526,1.0,0.0,0.0,3.651158809661865,3.6511828899383545,8.89517991708999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.029296875,0.0,1536.583251953125,1895.4371337890625,0.0,2547.740234375,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
12072180,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8080330491065979,0.3130975067615509,0.2845611274242401,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9235997200012208,0.4698028266429901,0.4471503496170044,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6962354779243469,0.4209382534027099,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8049333095550537,0.3095302879810333,0.2962750792503357,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7082481384277344,0.2079500705003738,0.9508182406425476,285.0119934082031,285.20513916015625,293.9442443847656,287.1881408691406,293.94482421875,297.1341247558594,285.02105712890625,1.0,0.5480166673660278,1.0,1.0,0.0,1.0,-2.881283760070801,2.881277084350586,6.674778433080064e-06,2.225503444671631,0.8957253694534302,0.8957253694534302,0.0,141.808837890625,125.0,25925.755859375,-0.0,2063.43408203125,1.0,282.4013366699219,284.08203125,290.1470031738281,291.81756591796875,293.1499938964844,293.1499938964844,282.45001220703125,36261.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798298716545105,1.0,0.0,0.0,3.645684480667114,3.645708560943604,8.868526606420346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.97119140625,0.0,1530.3233642578125,1895.4371337890625,0.0,2455.881103515625,0.9045276045799256,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103606104850769,0.3125548362731933,0.2838274538516998,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267200827598572,0.4688490927219391,0.4459865391254425,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6990010142326355,0.416222333908081,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072937726974487,0.3089222013950348,0.2954916656017303,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102318406105042,0.2074638754129409,0.947783887386322,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449948310852051,1.0,1.0,0.0,1.0,-2.8687376976013184,2.8687312602996826,6.616662631131476e-06,2.215761661529541,0.8949736952781677,0.8949736952781677,0.0,139.39291381835938,128.0,25749.109375,-0.0,2030.76318359375,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893697619438171,1.0,0.0,0.0,3.6420395374298096,3.64206337928772,8.85080112311698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18310546875,0.0,1526.005126953125,1895.4371337890625,0.0,2374.659423828125,0.9036550521850586,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.812278151512146,0.3122782409191131,0.2833593189716339,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292394518852234,0.4681979715824127,0.4451265335083008,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018467783927917,0.4125357866287231,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091819882392883,0.308536171913147,0.2949319779872894,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711828351020813,0.2071587443351745,0.9456241726875304,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427201986312866,1.0,1.0,0.0,1.0,-2.8594353199005127,2.859428644180298,6.573780865437584e-06,2.208558797836304,0.8962033987045288,0.8962033987045288,0.0,137.54124450683594,128.0,25023.302734375,-0.0,2006.4127197265625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.6120910644531,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733713388442993,1.0,0.0,0.0,3.6396565437316895,3.6396803855896,8.839222687129222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.25390625,0.0,1522.652099609375,1895.4371337890625,0.0,2230.83447265625,0.9031037092208862,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814076840877533,0.3122283816337585,0.2832193374633789,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315136671066284,0.4678187072277069,0.4446484744548797,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047682404518127,0.4095132946968078,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108932971954346,0.3083641231060028,0.2946565449237823,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133092284202576,0.2070381194353103,0.9445562362670898,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411140322685242,1.0,1.0,0.0,1.0,-2.8534395694732666,2.853433132171631,6.546248641825514e-06,2.203930854797364,0.8967016339302063,0.8967016339302063,0.0,136.0965118408203,131.0,24896.9609375,-0.0,1989.5726318359373,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631866931915283,1.0,0.0,0.0,3.63955307006836,3.6395769119262695,8.838720191306493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.590087890625,0.0,1521.9554443359375,1895.4371337890625,0.0,2140.58154296875,0.9029878973960876,1.0,0.0,3.0,1.0,0.0
12072420,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8153102993965149,0.3122598826885223,0.283132255077362,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.9330281019210817,0.4675576388835907,0.4442659318447113,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9990000128746032,0.7076045274734497,0.4074540436267853,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.8120649456977844,0.3082941770553589,0.2944769263267517,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7143503427505493,0.2070141732692718,0.9439709782600404,285.4385986328125,285.2799377441406,293.8839111328125,287.1500244140625,293.884521484375,297.1796875,285.4489440917969,1.0,0.5400517582893372,1.0,1.0,0.0,1.0,-2.8494765758514404,2.8494701385498047,6.528138783323811e-06,2.200897455215454,0.8991506099700928,0.8991506099700928,0.0,135.12347412109375,131.0,24215.10546875,-0.0,1978.3900146484373,1.0,282.9984741210937,284.5674133300781,290.0148010253906,291.5185546875,293.1499938964844,293.1499938964844,283.04998779296875,35928.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482834458351135,1.0,0.0,0.0,3.641113519668579,3.641137599945069,8.846301966514147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.00341796875,0.0,1522.7681884765625,1895.4371337890625,0.0,2010.618896484375,0.9032956957817078,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163712620735168,0.3124130666255951,0.2832428812980652,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342498183250428,0.467451274394989,0.4441222548484802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104182243347168,0.4059504270553589,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.813042938709259,0.3083540201187134,0.2944834530353546,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152528762817383,0.2071067690849304,0.9441254138946532,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394777059555054,1.0,1.0,0.0,1.0,-2.847819566726685,2.847813129425049,6.520634542539483e-06,2.199656248092652,0.9008634686470032,0.9008634686470032,0.0,134.46334838867188,134.0,24123.5078125,-0.0,1972.494140625,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404305338859558,1.0,0.0,0.0,3.6452369689941406,3.645260810852051,8.866348935043789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5791015625,0.0,1526.614013671875,1895.4371337890625,0.0,1943.2503662109373,0.9041109681129456,1.0,0.0,3.0,1.0,0.0
12072540,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.8165284395217896,0.311968594789505,0.283159852027893,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.934315264225006,0.4667675197124481,0.4438029527664184,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.9990000128746032,0.7122197151184082,0.4055852591991424,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.8132010698318481,0.3080335557460785,0.2943960130214691,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.7154539823532104,0.2069460451602935,0.9440911412239076,285.33807373046875,285.3192443847656,293.85223388671875,287.13067626953125,293.8528747558594,297.1960754394531,285.3273010253906,1.0,0.5392608046531677,1.0,1.0,0.0,1.0,-2.846752643585205,2.8467462062835693,6.515984750876669e-06,2.198938369750977,0.8993083834648132,0.8993083834648132,0.0,134.2830047607422,134.0,24686.890625,-0.0,1969.886474609375,1.0,282.7986755371094,284.4369506835937,290.16192626953125,291.8294372558594,293.1499938964844,293.1499938964844,282.75,35919.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499939799308777,1.0,0.0,0.0,3.6469180583953857,3.646942138671875,8.874528703017859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.458984375,0.0,1529.144287109375,1895.4371337890625,0.0,2025.3992919921875,0.9044811725616456,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149937987327576,0.3109361231327057,0.282465249300003,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322773814201356,0.4654702842235565,0.4428401887416839,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.712884783744812,0.40698903799057,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8118218183517456,0.3072647750377655,0.2938698828220367,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142767310142517,0.2064398825168609,0.9425978064537048,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.539216160774231,1.0,1.0,0.0,1.0,-2.844023942947388,2.844017267227173,6.503763415821595e-06,2.1969501972198486,0.8979979157447815,0.8979979157447815,0.0,134.74488830566406,137.0,24675.78515625,-0.0,1967.702880859375,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583112716674805,1.0,0.0,0.0,3.6454687118530273,3.6454927921295166,8.867476708473987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.01220703125,0.0,1528.3316650390625,1895.4371337890625,0.0,2097.777099609375,0.9042615294456482,1.0,0.0,3.0,1.0,0.0
12072660,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.8128507733345032,0.3101904094219208,0.281648188829422,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.9294353127479552,0.4644214212894439,0.4417149424552917,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.9990000128746032,0.7135370969772339,0.4091525971889496,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41943359375,0.8098099231719971,0.3066271245479584,0.2932007908821106,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7124862670898438,0.2059796452522277,0.940456748008728,285.4213256835937,285.3599853515625,293.8193664550781,287.111083984375,293.8200378417969,297.1861572265625,285.43121337890625,1.0,0.5393092036247253,1.0,1.0,0.0,1.0,-2.8409104347229004,2.840903759002685,6.4896553340076935e-06,2.19460129737854,0.8995851278305054,0.8995851278305054,0.0,135.49563598632812,137.0,24012.69921875,-0.0,1966.3026123046875,1.0,283.0011901855469,284.55584716796875,290.0890197753906,291.62213134765625,293.1499938964844,293.1499938964844,283.04998779296875,35965.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520242929458618,1.0,0.0,0.0,3.645782947540283,3.645807027816773,8.869005796441343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.322265625,0.0,1528.22509765625,1895.4371337890625,0.0,2042.989501953125,0.904352843761444,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112679719924927,0.3098268508911133,0.2812345921993255,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272044897079468,0.4637564420700073,0.4409947395324707,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.714457631111145,0.4110121726989746,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082156181335449,0.30625119805336,0.2927884459495544,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.71103435754776,0.2056890130043029,0.9390254020690918,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396034121513367,1.0,1.0,0.0,1.0,-2.839563608169556,2.83955717086792,6.483599463535938e-06,2.193603992462158,0.9005776047706604,0.9005776047706604,0.0,136.1944580078125,140.0,23922.39453125,-0.0,1967.510498046875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474987506866455,1.0,0.0,0.0,3.648351669311523,3.6483757495880127,8.8815073695514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.05322265625,0.0,1530.5966796875,1895.4371337890625,0.0,2003.851318359375,0.904848337173462,1.0,0.0,3.0,1.0,0.0
12072780,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.8094383478164673,0.3090361356735229,0.2808066606521606,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.9246814250946044,0.4626815021038055,0.4402720034122467,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9990000128746032,0.7146427631378174,0.4132184088230133,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8063864707946777,0.305605411529541,0.2923839688301086,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238220214844,0.7093634009361267,0.2052066028118133,0.9376054406166076,285.3179016113281,285.4022827148437,293.7852478027344,287.09130859375,293.78594970703125,297.1801147460937,285.30712890625,1.0,0.5400407910346985,1.0,1.0,0.0,1.0,-2.83864164352417,2.838635206222534,6.479623152699787e-06,2.192997694015503,0.8983166813850403,0.8983166813850403,0.0,137.0561065673828,140.0,24481.966796875,-0.0,1970.1885986328125,1.0,282.7987060546875,284.4229431152344,290.14422607421875,291.8206787109375,293.1499938964844,293.1499938964844,282.75,36013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571548819541931,1.0,0.0,0.0,3.6481313705444336,3.648155212402344,8.880434165803308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.08642578125,0.0,1531.1912841796875,1895.4371337890625,0.0,2087.66455078125,0.904811143875122,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063676357269287,0.3077569901943207,0.279878556728363,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207810163497924,0.4611007869243622,0.4390255212783813,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139147520065308,0.4165565371513366,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034564852714539,0.3045914769172668,0.2916213870048523,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066653966903687,0.204433187842369,0.9349430799484252,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404865145683289,1.0,1.0,0.0,1.0,-2.8359270095825195,2.835920572280884,6.467498678830452e-06,2.191019296646118,0.8962961435317993,0.8962961435317993,0.0,138.3172149658203,143.0,24465.970703125,-0.0,1971.895263671875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639250159263611,1.0,0.0,0.0,3.6444594860076895,3.64448356628418,8.862567710821168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.331787109375,0.0,1528.05029296875,1895.4371337890625,0.0,2147.0869140625,0.9041091799736024,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030129671096802,0.306817889213562,0.27888885140419,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166370630264282,0.4598311185836792,0.4376890361309051,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133723497390747,0.4201792180538177,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002761006355286,0.3037613034248352,0.290771335363388,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036834359169006,0.2037484943866729,0.931818425655365,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409430265426636,1.0,1.0,0.0,1.0,-2.832706451416016,2.83270001411438,6.452936304413015e-06,2.188585042953491,0.8971644639968872,0.8971644639968872,0.0,139.68431091308594,143.0,23798.572265625,-0.0,1973.2940673828125,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555556893348694,1.0,0.0,0.0,3.6423299312591553,3.642354011535645,8.852213682075671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46728515625,0.0,1525.3333740234375,1895.4371337890625,0.0,2073.705810546875,0.9036651849746704,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005222678184509,0.3062962889671325,0.2783347070217132,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134642481803894,0.4589855968952179,0.4367981553077698,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132605314254761,0.4231642782688141,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978087067604065,0.3032275438308716,0.2902123928070068,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.70131915807724,0.2032665014266967,0.929543912410736,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415017008781433,1.0,1.0,0.0,1.0,-2.831148862838745,2.8311424255371094,6.445928647735855e-06,2.1874208450317383,0.8974323868751526,0.8974323868751526,0.0,140.8614501953125,146.0,23701.857421875,-0.0,1976.46142578125,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,36036.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748928427696228,1.0,0.0,0.0,3.64231014251709,3.642334222793579,8.852117048263608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61767578125,0.0,1524.9029541015625,1895.4371337890625,0.0,2016.18798828125,0.9015884399414062,1.0,0.0,3.0,1.0,0.0
12073020,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.7982591390609741,0.3057930767536163,0.2779082655906677,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.9105883240699768,0.4581797122955322,0.4360569417476654,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.9990000128746032,0.7131329774856567,0.4260182678699493,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.515869140625,0.7955518960952759,0.3027357161045074,0.2897680401802063,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.6991496682167053,0.2028213143348693,0.9276646971702576,285.5166015625,285.4920959472656,293.7128295898437,287.05096435546875,293.7135925292969,297.1488647460937,285.52020263671875,1.0,0.5421475172042847,1.0,1.0,0.0,1.0,-2.8303823471069336,2.830375909805298,6.442583980970085e-06,2.18689489364624,0.8979657888412476,0.8979657888412476,0.0,142.02365112304688,146.0,23431.91015625,-0.0,1980.831298828125,1.0,283.1319580078125,284.6678771972656,289.9896240234375,291.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,35740.8828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422918081283569,1.0,0.0,0.0,3.6289381980896,3.6289620399475098,8.787239380581013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.814453125,0.0,1507.9346923828125,1895.4371337890625,0.0,1959.1444091796875,0.9000545740127563,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960293889045715,0.3052766025066376,0.2775142192840576,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078103303909302,0.4573751091957092,0.4353662729263305,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129381895065308,0.4288960099220276,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933408617973328,0.302254855632782,0.2893697619438171,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970283389091492,0.2023908346891403,0.9259700775146484,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428641438484192,1.0,1.0,0.0,1.0,-2.830021619796753,2.830015182495117,6.441100140364142e-06,2.18668794631958,0.8980671167373657,0.8980671167373657,0.0,143.21932983398438,149.0,23366.55078125,-0.0,1986.017822265625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386974692344666,1.0,0.0,0.0,3.623713493347168,3.623737096786499,8.761954291003349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.888671875,0.0,1501.2606201171875,1895.4371337890625,0.0,1928.4935302734373,0.8957731127738953,1.0,0.0,3.0,1.0,0.0
12073140,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.7936075329780579,0.3046318888664245,0.2770426869392395,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.904911458492279,0.4564477503299713,0.4346040785312652,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.9990000128746032,0.71247798204422,0.4319848418235779,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.7909762859344482,0.3016924560070038,0.2889300882816314,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.6947702169418335,0.2019049823284149,0.9241655468940736,285.54052734375,285.5398254394531,293.6743469238281,287.0303649902344,293.67510986328125,297.13848876953125,285.5406188964844,1.0,0.5436214804649353,1.0,1.0,0.0,1.0,-2.829554557800293,2.829548120498657,6.439154276449699e-06,2.186408519744873,0.8978872299194336,0.8978872299194336,0.0,144.5089569091797,149.0,23294.509765625,-0.0,1991.4830322265625,1.0,283.1495056152344,284.6958312988281,290.00799560546875,291.5415954589844,293.1499938964844,293.1499938964844,283.1499938964844,35148.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375584244728088,1.0,0.0,0.0,3.599329710006714,3.599353075027466,8.644433364679571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3671875,0.0,1471.23779296875,1895.4371337890625,0.0,1918.8170166015625,0.8924590349197388,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909634113311768,0.3038823008537292,0.2764725387096405,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018856883049012,0.4554120302200317,0.4337391853332519,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117422223091125,0.4353079497814178,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884213924407959,0.3010507822036743,0.2884197235107422,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923320889472961,0.2013586014509201,0.9221235513687134,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.544394314289093,1.0,1.0,0.0,1.0,-2.8287570476531982,2.8287506103515625,6.435701834561769e-06,2.185872793197632,0.8974774479866028,0.8974774479866028,0.0,145.8954315185547,152.0,23235.314453125,-0.0,1996.8765869140625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375866174697876,1.0,0.0,0.0,3.5870885848999023,3.587111711502075,8.585735145061335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.12158203125,0.0,1456.4967041015625,1895.4371337890625,0.0,1919.0560302734373,0.8865486979484558,1.0,0.0,3.0,1.0,0.0
12073260,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7881609201431274,0.3030649423599243,0.2758264243602752,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.8987297415733337,0.4543010294437408,0.4327890872955322,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.9990000128746032,0.71075838804245,0.4388077557086944,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434265136719,0.7857240438461304,0.3003489673137665,0.2878453433513641,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.689750611782074,0.2007614523172378,0.9198421835899352,285.54345703125,285.5896301269531,293.6341552734375,287.00946044921875,293.6349792480469,297.12274169921875,285.54351806640625,1.0,0.5451673269271851,1.0,1.0,0.0,1.0,-2.827613353729248,2.8276069164276123,6.430666871892754e-06,2.185065269470215,0.896950900554657,0.896950900554657,0.0,147.3555145263672,152.0,23154.7734375,-0.0,2002.0595703125,1.0,283.1499938964844,284.7052917480469,290.0091247558594,291.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,34398.45703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379729747772217,1.0,0.0,0.0,3.557080030441284,3.557102680206299,8.442684134024603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.11181640625,0.0,1420.5487060546875,1895.4371337890625,0.0,1922.3365478515625,0.8819126486778259,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852790951728821,0.3022011816501617,0.2751343846321106,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954909443855286,0.4531356990337372,0.4317834675312042,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095467448234558,0.4424118101596832,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829505801200867,0.2996012270450592,0.2872253060340881,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687083899974823,0.200123056769371,0.91737163066864,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459326505661011,1.0,1.0,0.0,1.0,-2.826190710067749,2.8261842727661133,6.424357252399204e-06,2.1840384006500244,0.8962172269821167,0.8962172269821167,0.0,148.8621368408203,155.0,23086.10546875,-0.0,2007.0087890625,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738357663154602,1.0,0.0,0.0,3.5402400493621826,3.5402626991271973,8.362934522665455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7724609375,0.0,1400.876220703125,1895.4371337890625,0.0,1925.6048583984373,0.874922513961792,1.0,0.0,3.0,1.0,0.0
12073380,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.7823542356491089,0.3013059794902801,0.2744066417217254,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8922069072723389,0.4519318640232086,0.430733323097229,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.9990000128746032,0.7081260085105896,0.44608274102211,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.780134379863739,0.2988190054893493,0.2865673005580902,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6843626499176025,0.1994519084692001,0.9147372245788574,285.5475769042969,285.6416320800781,293.5922241210937,286.9882507324219,293.59307861328125,297.1048583984375,285.5477294921875,1.0,0.5466842651367188,1.0,1.0,0.0,1.0,-2.824509382247925,2.824502944946289,6.416865744540701e-06,2.182807445526123,0.895368218421936,0.895368218421936,0.0,150.40084838867188,155.0,22996.439453125,-0.0,2011.685791015625,1.0,283.1499938964844,284.71685791015625,289.9894104003906,291.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,33545.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384442090988159,1.0,0.0,0.0,3.5063304901123047,3.50635290145874,8.203496690839529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.98974609375,0.0,1361.48681640625,1895.4371337890625,0.0,1926.34033203125,0.8693701028823853,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794265747070312,0.3003855049610138,0.2736572623252868,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889188170433044,0.4506968557834625,0.4296543896198272,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.706500768661499,0.4497808218002319,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773123979568481,0.2980086803436279,0.2858827412128448,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.681622326374054,0.1987542510032653,0.9119810461997986,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474199652671814,1.0,1.0,0.0,1.0,-2.8226218223571777,2.822615385055542,6.408434728655266e-06,2.181413650512696,0.8943078517913818,0.8943078517913818,0.0,151.95689392089844,143.0,22919.76171875,-0.0,2016.1044921875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382150292396545,1.0,0.0,0.0,3.4861626625061035,3.486184597015381,8.109397526823159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91552734375,0.0,1338.71142578125,1895.4371337890625,0.0,1924.3924560546875,0.8616030216217041,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786180377006531,0.2994360029697418,0.2728207409381866,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880884051322937,0.4494260251522064,0.4284783899784088,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.7049094438552856,0.4497749805450439,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.776595950126648,0.2971641421318054,0.2851038873195648,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807757019996643,0.198024496436119,0.9087865352630616,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460242033004761,1.0,1.0,0.0,1.0,-2.81543493270874,2.815428733825684,6.3763245634618215e-06,2.176079511642456,0.8931037783622742,0.8931037783622742,0.0,151.69586181640625,143.0,22792.5,-0.0,2003.1640625,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375814914703369,1.0,0.0,0.0,3.4492838382720947,3.449305295944214,7.938732551338035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89990234375,0.0,1297.33251953125,1895.4371337890625,0.0,1919.012451171875,0.8553566932678223,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791330814361572,0.2984698414802551,0.2719274163246155,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887932300567627,0.4481284320354461,0.4272346794605255,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037795782089233,0.4474322497844696,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7771893739700317,0.296293705701828,0.2842575013637543,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811063289642334,0.1972759962081909,0.9052886962890624,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436729788780212,1.0,1.0,0.0,1.0,-2.804835319519043,2.8048288822174072,6.328623840090586e-06,2.167987823486328,0.8916274905204773,0.8916274905204773,0.0,150.27488708496094,131.0,22656.078125,-0.0,1979.238037109375,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365390062332153,1.0,0.0,0.0,3.426381349563598,3.4264025688171387,7.833659196876397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.6162109375,0.0,1272.451171875,1895.4371337890625,0.0,1910.1715087890625,0.846958339214325,1.0,0.0,3.0,1.0,0.0
12073620,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.7806249260902405,0.2974976897239685,0.2709944546222687,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.8906278610229492,0.4468140304088592,0.4259395599365234,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.9990000128746032,0.7031873464584351,0.4434011876583099,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.7787463068962097,0.2954028844833374,0.2833592593669891,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.6823064684867859,0.1965168267488479,0.9015844464302064,285.54852294921875,285.7527160644531,293.5026550292969,286.9447631835937,293.50360107421875,297.0780944824219,285.5481262207031,1.0,0.5405083894729614,1.0,1.0,0.0,1.0,-2.791785478591919,2.7917792797088623,6.270046469580848e-06,2.1579813957214355,0.8899787068367004,0.8899787068367004,0.0,148.03367614746094,131.0,22484.111328125,-0.0,1947.662841796875,1.0,283.1499938964844,284.7364196777344,289.9314880371094,291.435546875,293.1499938964844,293.1499938964844,283.1499938964844,31702.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349803447723389,1.0,0.0,0.0,3.3868722915649414,3.3868930339813232,7.65404365665745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.8876953125,0.0,1229.818603515625,1895.4371337890625,0.0,1896.9818115234373,0.8401062488555908,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829854488372803,0.2965230941772461,0.2700382769107818,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934603929519653,0.4454864263534546,0.4246098399162292,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031718492507935,0.4379465281963348,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811546921730042,0.2944926619529724,0.2824207544326782,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842764616012573,0.1957503706216812,0.8977353572845459,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366702675819397,1.0,1.0,0.0,1.0,-2.7767326831817627,2.776726484298706,6.202752501849318e-06,2.146409749984741,0.8880500197410583,0.8880500197410583,0.0,145.12384033203125,134.0,22314.7109375,-0.0,1910.0330810546875,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329877614974976,1.0,0.0,0.0,3.3615050315856934,3.361525535583496,7.539817943325033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.8193359375,0.0,1203.400146484375,1895.4371337890625,0.0,1880.1700439453125,0.8311457633972168,1.0,0.0,3.0,1.0,0.0
12073740,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.7838279604911804,0.2955606281757355,0.2691256701946258,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8945290446281433,0.4441625475883484,0.4233165681362152,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.9990000128746032,0.703491747379303,0.4350955784320831,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.7820377945899963,0.2935769259929657,0.2815125286579132,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.6848762035369873,0.1949905604124069,0.894088089466095,285.5438232421875,285.81207275390625,293.4548034667969,286.92242431640625,293.4557800292969,297.0741577148437,285.5436706542969,1.0,0.5344058275222778,1.0,1.0,0.0,1.0,-2.7651689052581787,2.765162706375122,6.150962690298911e-06,2.137362003326416,0.8859608173370361,0.8859608173370361,0.0,143.47311401367188,134.0,22144.541015625,-0.0,1884.14111328125,1.0,283.1499938964844,284.7438049316406,289.9003295898437,291.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,30757.353515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305489182472229,1.0,0.0,0.0,3.3195390701293945,3.319559097290039,7.352734883170342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.94091796875,0.0,1159.980224609375,1895.4371337890625,0.0,1859.6702880859373,0.8237303495407104,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783828616142273,0.2945998013019562,0.2682457268238067,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946168422698975,0.4428366720676422,0.4220520257949829,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036826610565186,0.4336719214916229,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782068133354187,0.2926500141620636,0.2806232571601867,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847162842750549,0.1942296475172042,0.8905783891677856,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326387286186218,1.0,1.0,0.0,1.0,-2.75559139251709,2.755585193634033,6.108412435423816e-06,2.1299519538879395,0.8836355209350586,0.8836355209350586,0.0,142.51541137695312,137.0,22004.9296875,-0.0,1864.76171875,1.0,283.1499938964844,284.74725341796875,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279058694839478,1.0,0.0,0.0,3.2918379306793213,3.2918577194213867,7.230531196000811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59814453125,0.0,1132.3740234375,1895.4371337890625,0.0,1837.552001953125,0.8142372965812683,1.0,0.0,3.0,1.0,0.0
12073860,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7832543253898621,0.293635606765747,0.2673768997192383,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.8940398097038269,0.4415057301521301,0.4207966327667236,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455627441406,0.9990000128746032,0.703641414642334,0.4331949353218078,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7815171480178833,0.2917111814022064,0.279736578464508,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.6840367913246155,0.1934636384248733,0.8871220350265503,285.5455627441406,285.87408447265625,293.4047546386719,286.8996887207031,293.40582275390625,297.0707092285156,285.5456237792969,1.0,0.5313045978546143,1.0,1.0,0.0,1.0,-2.747243642807007,2.7472376823425293,6.07145875619608e-06,2.1234993934631348,0.8811652660369873,0.8811652660369873,0.0,142.0076141357422,137.0,21853.14453125,-0.0,1849.4989013671875,1.0,283.1499938964844,284.75732421875,289.873046875,291.3367614746094,293.1499938964844,293.1499938964844,283.1499938964844,29800.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251440286636353,1.0,0.0,0.0,3.247656345367432,3.247675657272339,7.037743898763438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.475341796875,0.0,1088.642822265625,1895.4371337890625,0.0,1814.5511474609373,0.8063114285469055,1.0,0.0,3.0,1.0,0.0
