time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822111248970032,0.2926632165908813,0.2665179669857025,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929203748703003,0.4401658475399017,0.4195504486560821,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033213376998901,0.4334907531738281,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804927229881287,0.290760189294815,0.2788534164428711,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6829318404197693,0.1926903277635574,0.8837056756019592,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303248167037964,1.0,1.0,0.0,1.0,-2.739900588989258,2.7398946285247803,6.039055278961314e-06,2.117828130722046,0.878449559211731,0.878449559211731,0.0,141.8658447265625,140.0,21723.962890625,-0.0,1837.563720703125,1.0,283.1499938964844,284.7628479003906,289.861328125,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,29460.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224411368370056,1.0,0.0,0.0,3.217817068099976,3.2178359031677246,6.90901288180612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.3359375,0.0,1060.266357421875,1895.4371337890625,0.0,1792.1533203125,0.796331524848938,1.0,0.0,3.0,1.0,0.0
12073980,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.7807718515396118,0.2916817665100097,0.2656585276126861,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.8913454413414001,0.4388163089752197,0.4183031022548675,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513610839844,0.9990000128746032,0.7027098536491394,0.4344306886196136,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.7790721654891968,0.2897980511188507,0.2779679596424103,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.6814686059951782,0.1919085532426834,0.8802981972694397,285.5513000488281,285.9389343261719,293.3524475097656,286.8764953613281,293.35357666015625,297.0648498535156,285.5515441894531,1.0,0.5296332240104675,1.0,1.0,0.0,1.0,-2.733337640762329,2.733331680297852,6.010176548443269e-06,2.1127631664276123,0.8755905032157898,0.8755905032157898,0.0,142.0273895263672,140.0,21578.91015625,-0.0,1828.2861328125,1.0,283.1499938964844,284.77496337890625,289.849853515625,291.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,28836.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197805643081665,1.0,0.0,0.0,3.171520471572876,3.171539068222046,6.711636046929925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.038330078125,0.0,1016.5698852539062,1895.4371337890625,0.0,1770.216064453125,0.7879205346107483,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790215611457825,0.2906889319419861,0.2648011445999145,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.889410674571991,0.4374547004699707,0.4170573353767395,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7018008232116699,0.4358896911144256,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773402333259583,0.2888246178627014,0.2770827114582062,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.679722011089325,0.1911180019378662,0.8768993616104126,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291770696640015,1.0,1.0,0.0,1.0,-2.727414131164551,2.727408170700073,5.9841759139089845e-06,2.108194589614868,0.872484028339386,0.872484028339386,0.0,142.43527221679688,143.0,21454.38671875,-0.0,1821.1624755859373,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172626256942749,1.0,0.0,0.0,3.139614582061768,3.13963270187378,6.577275257768633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4365234375,0.0,987.7071533203124,1895.4371337890625,0.0,1749.55810546875,0.7774720788002014,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777014434337616,0.2896852195262909,0.2639376521110534,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871803879737854,0.4360813796520233,0.4158044159412384,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005616426467896,0.4377767145633697,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753542065620422,0.287840873003006,0.2761923968791961,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777464747428894,0.1903243362903595,0.873500645160675,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289117097854614,1.0,1.0,0.0,1.0,-2.7219831943511963,2.7219772338867188,5.960389444226166e-06,2.104006767272949,0.8692344427108765,0.8692344427108765,0.0,143.0470733642578,143.0,21311.263671875,-0.0,1815.7567138671875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148076295852661,1.0,0.0,0.0,3.091254234313965,3.0912718772888184,6.376212695613503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.350341796875,0.0,944.32568359375,1895.4371337890625,0.0,1729.51416015625,0.7685890793800354,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748165726661682,0.2886688411235809,0.2630720436573028,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.884727954864502,0.4346942603588104,0.4145483076572418,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989964842796326,0.4400003850460052,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731789350509644,0.2868465781211853,0.2753001153469085,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.675604522228241,0.1895272731781005,0.8701236844062805,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288034081459045,1.0,1.0,0.0,1.0,-2.7169744968414307,2.716968536376953,5.938495633017737e-06,2.1001455783843994,0.8657321929931641,0.8657321929931641,0.0,143.82310485839844,146.0,21187.7109375,-0.0,1811.7664794921875,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.239013671875,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124780416488647,1.0,0.0,0.0,3.0573270320892334,3.057344436645508,6.237020215849043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.800048828125,0.0,915.23046875,1895.4371337890625,0.0,1710.58447265625,0.757684588432312,1.0,0.0,3.0,1.0,0.0
12074220,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7724623680114746,0.2876414358615875,0.2621977627277374,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8820946216583252,0.4332947731018066,0.4132819175720215,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5723876953125,0.9990000128746032,0.6971391439437866,0.4425032436847687,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7708511352539062,0.2858431041240692,0.2744014859199524,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.6733266711235046,0.1887242794036865,0.866743266582489,285.5722961425781,286.07763671875,293.2406311035156,286.82867431640625,293.2418212890625,297.0498352050781,285.5727844238281,1.0,0.5288199782371521,1.0,1.0,0.0,1.0,-2.7122669219970703,2.7122609615325928,5.917955149925547e-06,2.0965163707733154,0.8620892763137817,0.8620892763137817,0.0,144.73619079589844,146.0,21043.326171875,-0.0,1808.8748779296875,1.0,283.1499938964844,284.8208312988281,289.8052673339844,291.2187194824219,293.1499938964844,293.1499938964844,283.1499938964844,26900.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101656794548035,1.0,0.0,0.0,3.006915330886841,3.006932020187378,6.033033059793524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.546142578125,0.0,872.4008178710938,1895.4371337890625,0.0,1691.8836669921875,0.7483333945274353,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7699968218803406,0.2866019308567047,0.2613198757171631,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793294429779053,0.4318814575672149,0.4120103418827057,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695012629032135,0.4452281892299652,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7684140801429749,0.2848301529884338,0.2735002338886261,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709479093551636,0.1879115551710128,0.8633539080619812,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289381742477417,1.0,1.0,0.0,1.0,-2.707802057266236,2.707796096801758,5.898505605728133e-06,2.093073844909668,0.8581909537315369,0.8581909537315369,0.0,145.7612762451172,134.0,20917.7890625,-0.0,1806.8721923828125,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,26555.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079258561134338,1.0,0.0,0.0,2.9709150791168213,2.9709312915802,5.889436920369917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.764404296875,0.0,843.2343139648438,1895.4371337890625,0.0,1673.8551025390625,0.7369632720947266,1.0,0.0,3.0,1.0,0.0
12074340,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.769508421421051,0.2855425775051117,0.2603678405284881,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.8788729906082153,0.4304423928260803,0.4106577336788177,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.9990000128746032,0.6928819417953491,0.4444448053836822,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7679468393325806,0.2837975323200226,0.2725236117839813,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.6703366637229919,0.1870752573013305,0.8595998287200928,285.5852355957031,286.1517333984375,293.1808776855469,286.803955078125,293.1821594238281,297.04522705078125,285.58551025390625,1.0,0.5270107388496399,1.0,1.0,0.0,1.0,-2.6984193325042725,2.698413372039795,5.858033091499237e-06,2.085980176925659,0.8541242480278015,0.8541242480278015,0.0,145.09011840820312,134.0,20742.22265625,-0.0,1789.6673583984375,1.0,283.1499938964844,284.8470458984375,289.78106689453125,291.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,25932.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056342959403992,1.0,0.0,0.0,2.918431282043457,2.918447256088257,5.683191375283059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.136474609375,0.0,801.169189453125,1895.4371337890625,0.0,1655.4984130859375,0.7271425724029541,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702573537826538,0.2844743728637695,0.2593698501586914,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798607587814331,0.4289884865283966,0.4092507064342499,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912196278572083,0.4414612948894501,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687075138092041,0.282751202583313,0.2714953124523163,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708196997642517,0.186224028468132,0.8555834889411926,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241919159889221,1.0,1.0,0.0,1.0,-2.6858863830566406,2.685880661010742,5.80384221393615e-06,2.076338768005371,0.8497390151023865,0.8497390151023865,0.0,143.34866333007812,122.0,20563.966796875,-0.0,1762.987060546875,1.0,283.1499938964844,284.8553161621094,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032395601272583,1.0,0.0,0.0,2.880275249481201,2.8802907466888428,5.535556510949391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6376953125,0.0,772.1107177734375,1895.4371337890625,0.0,1636.4122314453125,0.7152934074401855,1.0,0.0,3.0,1.0,0.0
12074460,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.771919846534729,0.2834070324897766,0.258340448141098,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.8819135427474976,0.4275287687778473,0.4078052639961242,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6901296377182007,0.4369024038314819,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7703717350959778,0.281695008277893,0.2704277634620666,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.6721095442771912,0.1853662282228469,0.8513880372047424,285.5921936035156,286.2294921875,293.1181640625,286.7784118652344,293.1195068359375,297.0414733886719,285.59228515625,1.0,0.5206127166748047,1.0,1.0,0.0,1.0,-2.6711130142211914,2.671107292175293,5.740230335504748e-06,2.064946413040161,0.8451497554779053,0.8451497554779053,0.0,140.86180114746094,122.0,20347.431640625,-0.0,1729.8448486328125,1.0,283.1499938964844,284.8695983886719,289.7526550292969,291.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,24974.08984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005637884140015,1.0,0.0,0.0,2.825493812561035,2.8255088329315186,5.3269923228072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.311279296875,0.0,730.9031372070312,1895.4371337890625,0.0,1615.2054443359375,0.7049598693847656,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.774413526058197,0.2823446393013,0.2572966516017914,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849256634712219,0.4260632991790771,0.4063365161418915,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896563768386841,0.4310025870800018,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728513479232788,0.2806298732757568,0.2693322300910949,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741323471069336,0.1845082938671112,0.8470832109451294,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164020657539368,1.0,1.0,0.0,1.0,-2.654517650604248,2.6545119285583496,5.669154688803246e-06,2.052131414413452,0.8402212262153625,0.8402212262153625,0.0,137.7659912109375,125.0,20137.91015625,-0.0,1691.637939453125,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976516842842102,1.0,0.0,0.0,2.7849278450012207,2.784942388534546,5.175129444978666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.740478515625,0.0,702.0071411132812,1895.4371337890625,0.0,1592.27001953125,0.6925814747810364,1.0,0.0,3.0,1.0,0.0
12074580,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.7753912806510925,0.2813003957271576,0.2563017606735229,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59832763671875,0.8861610889434814,0.4246060252189636,0.4049087166786194,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.9990000128746032,0.6895734071731567,0.4277395904064178,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.7738099694252014,0.2795679569244385,0.2682755291461944,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.6747949123382568,0.1836644858121872,0.8430123329162598,285.5982971191406,286.3130798339844,293.0507507324219,286.7506103515625,293.0522155761719,297.0382385253906,285.59869384765625,1.0,0.5138054490089417,1.0,1.0,0.0,1.0,-2.641512870788574,2.641507387161255,5.613438133877935e-06,2.0419297218322754,0.8350890874862671,0.8350890874862671,0.0,135.92852783203125,125.0,19920.009765625,-0.0,1664.655029296875,1.0,283.1499938964844,284.89324951171875,289.7195129394531,291.0708923339844,293.1499938964844,293.1499938964844,283.1499938964844,24025.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943937540054321,1.0,0.0,0.0,2.7276499271392822,2.727663993835449,4.96444386044459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.514892578125,0.0,661.7695922851562,1895.4371337890625,0.0,1566.7935791015625,0.6816944479942322,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755087018013,0.2802657186985016,0.2553468644618988,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863843083381653,0.4231556355953216,0.4035170078277588,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894124150276184,0.4259556531906128,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773898720741272,0.2785042524337768,0.2672472596168518,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746866703033447,0.1828265041112899,0.8391155004501343,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117467045783997,1.0,1.0,0.0,1.0,-2.6306283473968506,2.6306228637695312,5.567170774156693e-06,2.033466100692749,0.8296591639518738,0.8296591639518738,0.0,134.7987823486328,128.0,19735.02734375,-0.0,1644.0789794921875,1.0,283.1499938964844,284.905029296875,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909756064414978,1.0,0.0,0.0,2.684560775756836,2.684574604034424,4.808834432878939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.740478515625,0.0,633.1900634765625,1895.4371337890625,0.0,1540.2750244140625,0.6687634587287903,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775030255317688,0.2792355418205261,0.2544099986553192,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859130144119263,0.4217108488082886,0.4021435976028442,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890507936477661,0.425166368484497,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7733864784240723,0.2774372398853302,0.2662301659584045,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740434169769287,0.1819889843463897,0.8353007435798645,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101568102836609,1.0,1.0,0.0,1.0,-2.6210954189300537,2.6210899353027344,5.526811037270818e-06,2.0260560512542725,0.8240455985069275,0.8240455985069275,0.0,134.13516235351562,128.0,19530.68359375,-0.0,1627.636474609375,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,23077.625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874176263809204,1.0,0.0,0.0,2.624798536300659,2.624811887741089,4.5971145823386905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.42578125,0.0,594.1624755859375,1895.4371337890625,0.0,1512.9053955078125,0.657323956489563,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740638852119446,0.2782056629657745,0.2534913718700409,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848721385002136,0.4202680587768554,0.400790810585022,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884205341339111,0.4251954257488251,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723819017410278,0.2763665020465851,0.2652254998683929,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729595065116882,0.1811496615409851,0.831554114818573,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089559555053711,1.0,1.0,0.0,1.0,-2.612689733505249,2.6126842498779297,5.491350748343393e-06,2.019524574279785,0.8181214332580566,0.8181214332580566,0.0,133.85350036621094,131.0,19352.19921875,-0.0,1614.576171875,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838842630386353,1.0,0.0,0.0,2.5792036056518555,2.579216480255127,4.438790597305342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.19189453125,0.0,566.1544189453125,1895.4371337890625,0.0,1485.966064453125,0.6438477039337158,1.0,0.0,3.0,1.0,0.0
12074820,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.772688090801239,0.2771751880645752,0.2525797188282013,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.8833556175231934,0.4188251793384552,0.3994462788105011,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.9990000128746032,0.6874992251396179,0.4259023368358612,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7709682583808899,0.2752926647663116,0.2642263174057007,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.6715079545974731,0.1803075075149536,0.827842116355896,285.63385009765625,286.497314453125,292.90216064453125,286.68798828125,292.90386962890625,297.03338623046875,285.6348876953125,1.0,0.5080708861351013,1.0,1.0,0.0,1.0,-2.605165719985962,2.6051602363586426,5.459708518174011e-06,2.0136795043945312,0.8120219707489014,0.8120219707489014,0.0,133.88624572753906,131.0,19149.84765625,-0.0,1604.2110595703125,1.0,283.1499938964844,284.9646911621094,289.65252685546875,290.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22129.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803211569786072,1.0,0.0,0.0,2.516946315765381,2.516958713531494,4.227087799790752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.07861328125,0.0,528.5809936523438,1895.4371337890625,0.0,1459.0474853515625,0.6318576335906982,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709910869598389,0.2761425971984863,0.251679003238678,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814618587493896,0.4173798859119415,0.3981133103370666,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862763166427612,0.4271604120731354,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692327499389648,0.2742160558700561,0.2632358968257904,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.669766366481781,0.179462045431137,0.8241674304008484,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074483752250671,1.0,1.0,0.0,1.0,-2.598386526107788,2.5983810424804688,5.431281351775397e-06,2.0084147453308105,0.8056155443191528,0.8056155443191528,0.0,134.17672729492188,134.0,18971.853515625,-0.0,1596.0709228515625,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676839292049408,1.0,0.0,0.0,2.468829870223999,2.468841791152954,4.067014174324868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.895751953125,0.0,501.3691711425781,1895.4371337890625,0.0,1432.9876708984375,0.617834210395813,1.0,0.0,3.0,1.0,0.0
12074940,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.7690247893333435,0.2751082479953766,0.2507798969745636,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.8792533278465271,0.4159329533576965,0.3967818021774292,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.9990000128746032,0.6847599744796753,0.4288809895515442,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.7672308683395386,0.2731372117996216,0.2622480392456054,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.6677836179733276,0.1786124259233474,0.8205037713050842,285.6611633300781,286.5971984863281,292.8216247558594,286.65350341796875,292.82342529296875,297.03125,285.6625061035156,1.0,0.507040798664093,1.0,1.0,0.0,1.0,-2.592183351516724,2.5921781063079834,5.40533619641792e-06,2.003598213195801,0.7990399599075317,0.7990399599075317,0.0,134.6836395263672,134.0,18766.443359375,-0.0,1589.7176513671875,1.0,283.1499938964844,285.010986328125,289.6184387207031,290.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,21178.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733368635177612,1.0,0.0,0.0,2.404139518737793,2.40415096282959,3.856671639823617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.520263671875,0.0,465.5164794921875,1895.4371337890625,0.0,1407.0233154296875,0.6053072810173035,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668625116348267,0.2740726470947265,0.2498892098665237,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768119812011719,0.4144867360591888,0.3954600095748901,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829662322998047,0.4309673607349396,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650334239006042,0.2720571160316467,0.2612674534320831,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656227111816406,0.1777583807706833,0.8168591856956482,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068108439445496,1.0,1.0,0.0,1.0,-2.5864737033843994,2.58646821975708,5.381511527957628e-06,1.9991658926010127,0.7921609878540039,0.7921609878540039,0.0,135.36544799804688,122.0,18584.890625,-0.0,1584.83935546875,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698929071426392,1.0,0.0,0.0,2.353581190109253,2.353592157363892,3.696168278111145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.005126953125,0.0,439.3679809570313,1895.4371337890625,0.0,1381.740234375,0.5937581062316895,1.0,0.0,3.0,1.0,0.0
12075060,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7666639089584351,0.2730118632316589,0.2489319294691085,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8766764402389526,0.4130181968212127,0.394070953130722,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.9990000128746032,0.681126058101654,0.4296495020389557,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7647895216941833,0.270954817533493,0.260219007730484,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.6652032136917114,0.1768814772367477,0.8128843903541565,285.6842346191406,286.70172119140625,292.7373352050781,286.6171264648437,292.7391967773437,297.0290222167969,285.684814453125,1.0,0.5045810341835022,1.0,1.0,0.0,1.0,-2.57604718208313,2.5760419368743896,5.338471055438276e-06,1.991235494613648,0.7849510908126831,0.7849510908126831,0.0,134.45791625976562,122.0,18383.091796875,-0.0,1566.512939453125,1.0,283.1499938964844,285.0513610839844,289.5832214355469,290.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,20589.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666540265083313,1.0,0.0,0.0,2.3067190647125244,2.306729793548584,3.550445057953766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.81396484375,0.0,416.35638427734375,1895.4371337890625,0.0,1357.36767578125,0.5831671953201294,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676794528961182,0.2719320952892303,0.2479210346937179,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779727220535278,0.4115277230739593,0.3926258087158203,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796950101852417,0.4262134432792663,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657522559165955,0.2698325514793396,0.2591151297092438,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658532023429871,0.1759892106056213,0.8086533546447754,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014913082122803,1.0,1.0,0.0,1.0,-2.562561511993408,2.562556266784668,5.282775873638457e-06,1.9808361530303955,0.777366042137146,0.777366042137146,0.0,132.5577392578125,125.0,18164.015625,-0.0,1539.834716796875,1.0,283.1499938964844,285.0660705566406,289.56451416015625,290.8119506835937,293.1499938964844,293.1499938964844,283.1499938964844,20418.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631754040718079,1.0,0.0,0.0,2.2622487545013428,2.2622592449188232,3.414869240714325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.4013671875,0.0,395.58935546875,1895.4371337890625,0.0,1333.149169921875,0.5732305645942688,1.0,0.0,3.0,1.0,0.0
12075180,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.7673918604850769,0.27084881067276,0.2469345033168792,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.8777434825897217,0.4100257456302643,0.3912007212638855,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.9990000128746032,0.6785445809364319,0.4249932467937469,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.765417218208313,0.2687022984027862,0.2580341398715973,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.6653435826301575,0.1750982403755188,0.8045637607574463,285.695068359375,286.810546875,292.6495666503906,286.5790100097656,292.6515197753906,297.02655029296875,285.69561767578125,1.0,0.4998083710670471,1.0,1.0,0.0,1.0,-2.551975727081299,2.5519707202911377,5.238957328401739e-06,1.972518801689148,0.7694308161735535,0.7694308161735535,0.0,131.68333435058594,125.0,17956.888671875,-0.0,1521.7589111328125,1.0,283.1499938964844,285.0805358886719,289.54449462890625,290.7797546386719,293.1499938964844,293.1499938964844,283.1499938964844,20307.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596876978874207,1.0,0.0,0.0,2.219170093536377,2.219180107116699,3.2860526744116214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.828857421875,0.0,376.4144592285156,1895.4371337890625,0.0,1308.30712890625,0.5637118816375732,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664249539375305,0.2697590291500091,0.2459620386362075,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767149448394775,0.4085115492343902,0.3897837698459625,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772719025611877,0.4249201714992523,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644028663635254,0.2675604820251465,0.2569634914398193,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642334461212158,0.1742029637098312,0.800561785697937,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.498491883277893,1.0,1.0,0.0,1.0,-2.5429203510284424,2.542915105819702,5.201761723583331e-06,1.9654757976531985,0.7611761093139648,0.7611761093139648,0.0,131.3446807861328,128.0,17758.54296875,-0.0,1508.1700439453125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560869812965393,1.0,0.0,0.0,2.176755905151367,2.1767656803131104,3.161642609939008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.639404296875,0.0,358.3750305175781,1895.4371337890625,0.0,1282.9437255859375,0.5544354319572449,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650301456451416,0.2686624228954315,0.2449944615364074,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.87518310546875,0.4069867432117462,0.3883674442768097,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757844090461731,0.4255681931972503,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629588842391968,0.2664066255092621,0.2558930218219757,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627416610717773,0.1732995510101318,0.796585738658905,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975098073482513,1.0,1.0,0.0,1.0,-2.5347697734832764,2.534764528274536,5.1684014579223e-06,1.95913827419281,0.752583920955658,0.752583920955658,0.0,131.33836364746094,128.0,17562.94921875,-0.0,1497.2989501953125,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524170637130737,1.0,0.0,0.0,2.1343774795532227,2.1343870162963867,3.0397353611988365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.539306640625,0.0,341.1322631835937,1895.4371337890625,0.0,1257.3936767578125,0.5452573895454407,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.763299286365509,0.2675614953041076,0.2440308481454849,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732545971870422,0.4054539799690246,0.3869519531726837,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740483045578003,0.4267948269844055,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611767053604126,0.2652422785758972,0.2548215389251709,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609472036361694,0.1723865717649459,0.7926156520843506,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967952668666839,1.0,1.0,0.0,1.0,-2.5273261070251465,2.5273211002349854,5.138032975082751e-06,1.9533517360687256,0.743666410446167,0.743666410446167,0.0,131.59912109375,116.0,17368.201171875,-0.0,1488.56982421875,1.0,283.1499938964844,285.1303405761719,289.482177734375,290.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,20208.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487056016921997,1.0,0.0,0.0,2.0915441513061523,2.0915534496307373,2.918955601671769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.45947265625,0.0,324.43756103515625,1895.4371337890625,0.0,1231.869384765625,0.5360639691352844,1.0,0.0,3.0,1.0,0.0
12075420,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7634440660476685,0.2664507329463959,0.2430106401443481,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.8735290169715881,0.4039048552513122,0.3854726552963257,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.9990000128746032,0.6722943782806396,0.4247675538063049,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7612483501434326,0.264058917760849,0.253683477640152,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.6607971787452698,0.1714541614055633,0.7883291244506836,285.7263488769531,287.0394897460937,292.4649353027344,286.4983215332031,292.467041015625,297.0217590332031,285.7268981933594,1.0,0.4941442906856537,1.0,1.0,0.0,1.0,-2.515381336212158,2.515376091003418,5.089808382763295e-06,1.944229006767273,0.7344106435775757,0.7344106435775757,0.0,130.35824584960938,116.0,17150.552734375,-0.0,1467.52783203125,1.0,283.1499938964844,285.1476135253906,289.4610290527344,290.6486511230469,293.1499938964844,293.1499938964844,283.1499938964844,20228.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644955039024353,1.0,0.0,0.0,2.0478947162628174,2.0479040145874023,2.798392699787655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.662841796875,0.0,308.13214111328125,1895.4371337890625,0.0,1206.4031982421875,0.5267739295959473,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647626399993896,0.2653363645076751,0.2419532239437103,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751806020736694,0.4023435711860657,0.3839466273784637,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709601283073425,0.4207275211811065,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624742388725281,0.2628632485866546,0.2524972259998321,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616659164428711,0.1705141514539718,0.7838214039802551,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906894862651825,1.0,1.0,0.0,1.0,-2.5005857944488525,2.5005807876586914,5.030147804063745e-06,1.932801365852356,0.7247753143310547,0.7247753143310547,0.0,128.1925048828125,119.0,16913.142578125,-0.0,1439.032958984375,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410730481147766,1.0,0.0,0.0,2.0030267238616943,2.003035545349121,2.6771138550429896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.640869140625,0.0,292.07928466796875,1895.4371337890625,0.0,1180.3966064453125,0.5173061490058899,1.0,0.0,3.0,1.0,0.0
12075540,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7647464275360107,0.2642277479171753,0.2409319430589676,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8752598762512207,0.4007849991321563,0.3824526965618133,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.9990000128746032,0.6699181199073792,0.4189782738685608,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406921386719,0.7623695731163025,0.261669784784317,0.251343160867691,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.6613560318946838,0.1695857942104339,0.7795003056526184,285.7408752441406,287.1588439941406,292.3686828613281,286.4560241699219,292.3708801269531,297.01934814453125,285.7418212890625,1.0,0.4886957705020904,1.0,1.0,0.0,1.0,-2.4888744354248047,2.488869428634644,4.982882728654658e-06,1.9236032962799072,0.7148001194000244,0.7148001194000244,0.0,127.07898712158205,119.0,16683.59375,-0.0,1419.244384765625,1.0,283.1499938964844,285.1825256347656,289.415771484375,290.5765686035156,293.1499938964844,293.1499938964844,283.1499938964844,20318.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369581818580627,1.0,0.0,0.0,1.9567155838012693,1.9567241668701167,2.5547521431690257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.35302734375,0.0,276.2071838378906,1895.4371337890625,0.0,1153.228515625,0.5076121091842651,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640162110328674,0.2631237506866455,0.2399341464042663,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744978904724121,0.3992314636707306,0.3809827268123626,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687734723091125,0.418444275856018,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7615535855293274,0.2604768276214599,0.2502107620239258,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.6604248881340027,0.1686644405126571,0.7753196358680725,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871167838573456,1.0,1.0,0.0,1.0,-2.478882312774658,2.478877544403076,4.942869963997509e-06,1.915824294090271,0.7045312523841858,0.7045312523841858,0.0,126.52838897705078,122.0,16459.611328125,-0.0,1404.17333984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326244473457336,1.0,0.0,0.0,1.9089148044586184,1.9089232683181765,2.4314564939231786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.376708984375,0.0,260.5133056640625,1895.4371337890625,0.0,1125.0662841796875,0.4976781010627746,1.0,0.0,3.0,1.0,0.0
12075660,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7628353238105774,0.2620285451412201,0.238954022526741,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.8732028603553772,0.397686094045639,0.3795311450958252,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.9990000128746032,0.6674408316612244,0.4186834096908569,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7602854371070862,0.2592852115631103,0.2490913867950439,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.6590985059738159,0.1677467674016952,0.7712203860282898,285.7673034667969,287.28094482421875,292.27020263671875,286.4126892089844,292.2724609375,297.0175476074219,285.7688293457031,1.0,0.4859144985675812,1.0,1.0,0.0,1.0,-2.4699764251708984,2.4699716567993164,4.907347374683013e-06,1.9088917970657349,0.6939653158187866,0.6939653158187866,0.0,126.33226013183594,122.0,16235.82421875,-0.0,1392.0682373046875,1.0,283.1499938964844,285.2296447753906,289.3686218261719,290.5018920898437,293.1499938964844,293.1499938964844,283.1499938964844,20433.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281241774559021,1.0,0.0,0.0,1.8595499992370603,1.85955822467804,2.307326951722644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.4677734375,0.0,245.00816345214844,1895.4371337890625,0.0,1096.3206787109375,0.487493634223938,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613095045089722,0.2609457671642303,0.2379926145076751,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714957237243652,0.3961511552333832,0.3780979216098785,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.665888249874115,0.4195320308208465,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586683630943298,0.2580964863300323,0.2479837983846664,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574655175209045,0.1668310612440109,0.7671800851821899,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850116074085235,1.0,1.0,0.0,1.0,-2.461932420730591,2.461927652359009,4.875376816926291e-06,1.9026304483413696,0.6831297278404236,0.6831297278404236,0.0,126.41604614257812,125.0,16010.75,-0.0,1382.2926025390625,1.0,283.1499938964844,285.25750732421875,289.3451843261719,290.4645690917969,293.1499938964844,293.1499938964844,283.1499938964844,20489.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235005855560303,1.0,0.0,0.0,1.8086947202682493,1.80870258808136,2.182850096232869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.580078125,0.0,229.7478485107422,1895.4371337890625,0.0,1067.327392578125,0.477079302072525,1.0,0.0,3.0,1.0,0.0
