time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.7594999074935913,0.2598790526390075,0.2370519787073135,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8694446682929993,0.3946290016174316,0.3766840398311615,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9990000128746032,0.6640990972518921,0.4209049046039581,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.7567613124847412,0.2569123208522796,0.2468881011009216,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.6555768847465515,0.1659165024757385,0.7631874084472656,285.8048095703125,287.4054260253906,292.1698303222656,286.3684997558594,292.1721496582031,297.0160522460937,285.8069152832031,1.0,0.4843694865703583,1.0,1.0,0.0,1.0,-2.454638719558716,2.454633951187134,4.846481260756264e-06,1.896953582763672,0.672032356262207,0.672032356262207,0.0,126.74214935302734,125.0,15783.3388671875,-0.0,1374.520263671875,1.0,283.1499938964844,285.2884521484375,289.3218078613281,290.4272155761719,293.1499938964844,293.1499938964844,283.1499938964844,20541.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187703609466553,1.0,0.0,0.0,1.756389617919922,1.756397366523743,2.0584253945799002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.66064453125,0.0,214.77737426757807,1895.4371337890625,0.0,1038.241943359375,0.4664507508277893,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574808597564697,0.2588278949260711,0.2361321449279785,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671360611915588,0.3931218087673187,0.3752899169921875,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9990000128746032,0.6620817184448242,0.4226912260055542,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7546396255493164,0.2557372748851776,0.245805487036705,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534968614578247,0.1650024801492691,0.7592304348945618,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.8302917480469,1.0,0.4839368462562561,1.0,1.0,0.0,1.0,-2.447949171066284,2.447944402694702,4.820057711185655e-06,1.891746997833252,0.6606962084770203,0.6606962084770203,0.0,127.2617645263672,113.0,15552.60546875,-0.0,1368.3441162109375,1.0,283.1499938964844,285.3224182128906,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139459013938904,1.0,0.0,0.0,1.7027934789657593,1.702800989151001,1.934716635787481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64892578125,0.0,200.17153930664065,1895.4371337890625,0.0,1009.1900634765624,0.4556484818458557,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7573893666267395,0.2577817142009735,0.2351702153682708,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670994639396667,0.39162078499794,0.3738520443439483,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600828766822815,0.4211249947547912,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544185519218445,0.2545622289180755,0.2446735352277755,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530855894088745,0.1640803217887878,0.7549988627433777,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8543701171875,1.0,0.4815252721309662,1.0,1.0,0.0,1.0,-2.4367520809173584,2.4367473125457764,4.776296464115148e-06,1.883191466331482,0.6491068005561829,0.6491068005561829,0.0,126.25621795654295,113.0,15298.533203125,-0.0,1350.2701416015625,1.0,283.1499938964844,285.3578491210937,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090155243873596,1.0,0.0,0.0,1.64802086353302,1.6480281352996826,1.8122530320852093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.003662109375,0.0,185.98825073242188,1895.4371337890625,0.0,980.1519165039062,0.4447062611579895,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585325241088867,0.2567468583583832,0.2341824322938919,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685189485549927,0.390129417181015,0.3723868429660797,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.6585552096366882,0.4174280166625976,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554094195365906,0.2533906102180481,0.2435080707073211,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.6537359356880188,0.1631636321544647,0.7505934834480286,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782643914222717,1.0,1.0,0.0,1.0,-2.4226744174957275,2.422669649124145,4.721334789792309e-06,1.8723095655441284,0.6372387409210205,0.6372387409210205,0.0,124.28446197509766,101.0,15024.3466796875,-0.0,1324.835693359375,1.0,283.1499938964844,285.3936767578125,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038890480995178,1.0,0.0,0.0,1.592150330543518,1.5921573638916016,1.6914592038119738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.252685546875,0.0,172.27822875976562,1895.4371337890625,0.0,950.6712646484376,0.4336586892604828,1.0,0.0,3.0,1.0,0.0
12076020,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.760632336139679,0.2557270228862762,0.2331833988428115,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8710606694221497,0.3886505365371704,0.3709077835083008,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9990000128746032,0.6575972437858582,0.4121652841567993,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.7573347687721252,0.2522259652614593,0.2423232942819595,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.6552159786224365,0.1622638702392578,0.7461233139038086,285.9007568359375,287.659912109375,291.964599609375,286.2781677246094,291.9670104980469,297.0136413574219,285.9032287597656,1.0,0.4742663204669952,1.0,1.0,0.0,1.0,-2.4065840244293213,2.40657925605774,4.658885245589772e-06,1.859853982925415,0.6251136660575867,0.6251136660575867,0.0,121.63059997558594,101.0,14735.8447265625,-0.0,1294.4432373046875,1.0,283.1499938964844,285.4310913085937,289.2251281738281,290.2699890136719,293.1499938964844,293.1499938964844,283.1499938964844,20661.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984563827514648,1.0,0.0,0.0,1.5353670120239258,1.5353738069534302,1.572960428575243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.702392578125,0.0,159.09585571289062,1895.4371337890625,0.0,920.2410888671876,0.4225533008575439,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635982632637024,0.2547249794006347,0.2321804165840149,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8746123313903809,0.3871869742870331,0.3694222271442413,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572428345680237,0.4055899679660797,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7601041197776794,0.2510707080364227,0.2411267161369323,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.65745609998703,0.1613886207342147,0.7416534423828125,285.9270935058594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696667790412903,1.0,1.0,0.0,1.0,-2.388890266418457,2.388885498046875,4.590686785377329e-06,1.846144318580628,0.6127497553825378,0.6127497553825378,0.0,118.43392181396484,104.0,14435.4189453125,-0.0,1260.3060302734375,1.0,283.1499938964844,285.4704284667969,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20664.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926500558853149,1.0,0.0,0.0,1.4779133796691897,1.4779199361801147,1.457442238006479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.51806640625,0.0,146.50003051757812,1895.4371337890625,0.0,888.7001342773438,0.4114490151405334,1.0,0.0,3.0,1.0,0.0
12076140,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.7650578022003174,0.2537510395050049,0.2312376797199249,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8763765096664429,0.385752409696579,0.3679983913898468,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9990000128746032,0.6572986245155334,0.401628315448761,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.761374294757843,0.2499328702688217,0.2399843037128448,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.6584033966064453,0.1605512648820877,0.737521231174469,285.9571228027344,287.7891845703125,291.8603515625,286.232421875,291.8628234863281,297.0137634277344,285.96051025390625,1.0,0.4667260944843292,1.0,1.0,0.0,1.0,-2.374940872192383,2.37493634223938,4.537017048278358e-06,1.8351876735687256,0.6001848578453064,0.6001848578453064,0.0,116.42111206054688,104.0,14142.45703125,-0.0,1235.7705078125,1.0,283.1499938964844,285.51348876953125,289.1721496582031,290.18170166015625,293.1499938964844,293.1499938964844,283.1499938964844,20651.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864315032958984,1.0,0.0,0.0,1.4200443029403689,1.4200506210327148,1.3455417047225637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.240478515625,0.0,134.53697204589844,1895.4371337890625,0.0,856.0441284179688,0.4004055559635162,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656198740005493,0.2527976632118225,0.230339378118515,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770793676376343,0.3843490779399872,0.3666273057460785,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573397517204285,0.399186760187149,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617514133453369,0.2488151788711547,0.2388834208250045,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585933566093445,0.1597428023815155,0.733657956123352,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643747210502624,1.0,1.0,0.0,1.0,-2.3633148670196533,2.3633103370666504,4.492652351473225e-06,1.8261181116104128,0.5874826908111572,0.5874826908111572,0.0,115.09622192382812,107.0,13855.291015625,-0.0,1216.9337158203125,1.0,283.1499938964844,285.561767578125,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579850971698761,1.0,0.0,0.0,1.3621915578842163,1.3621976375579834,1.2381400438243872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.468994140625,0.0,123.2688446044922,1895.4371337890625,0.0,822.722412109375,0.3895068168640136,1.0,0.0,3.0,1.0,0.0
12076260,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323486328125,0.7655680775642395,0.2518780529499054,0.2294802069664001,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.877053439617157,0.382977545261383,0.3653021454811096,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9990000128746032,0.6572515368461609,0.3977785110473633,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7615172266960144,0.2477201372385025,0.2378191798925399,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.6582595109939575,0.1589563339948654,0.7299836277961731,286.0330810546875,287.91925048828125,291.75543212890625,286.1865234375,291.7579345703125,297.0150451660156,286.0374450683594,1.0,0.4625496864318847,1.0,1.0,0.0,1.0,-2.353304147720337,2.353299617767334,4.454631380212959e-06,1.8183075189590447,0.5746538639068604,0.5746538639068604,0.0,114.2319793701172,107.0,13569.5498046875,-0.0,1201.953125,1.0,283.1499938964844,285.61407470703125,289.11962890625,290.0932312011719,293.1499938964844,293.1499938964844,283.1499938964844,20570.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730060338973999,1.0,0.0,0.0,1.3046835660934448,1.3046894073486328,1.1358049789578217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.062744140625,0.0,112.73387145996094,1895.4371337890625,0.0,789.3739013671875,0.3788271844387054,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7650280594825745,0.2509941160678863,0.2286645323038101,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.8764365315437317,0.3816393911838531,0.3640195429325104,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569839119911194,0.397205501794815,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7607884407043457,0.2466468811035156,0.2367883026599884,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.6574975252151489,0.1581871807575225,0.7264565229415894,286.0772399902344,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.08203125,1.0,0.4611532092094421,1.0,1.0,0.0,1.0,-2.3446171283721924,2.344612836837769,4.421774065122008e-06,1.81152892112732,0.5617269277572632,0.5617269277572632,0.0,113.73719024658205,110.0,13284.0234375,-0.0,1190.06298828125,1.0,283.1499938964844,285.6700134277344,289.0944519042969,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659824013710022,1.0,0.0,0.0,1.2478379011154177,1.247843623161316,1.0389861415660564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.970458984375,0.0,102.94918060302734,1895.4371337890625,0.0,756.5059814453125,0.3684312999248504,1.0,0.0,3.0,1.0,0.0
12076380,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.7640709280967712,0.2501438558101654,0.227890744805336,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8753144145011902,0.3803378641605377,0.3627811968326568,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.9990000128746032,0.6565086245536804,0.3973548710346222,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242370605469,0.7596365213394165,0.2455955594778061,0.2357892841100692,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.6563675403594971,0.1574335843324661,0.7230566143989563,286.12518310546875,288.0498046875,291.6501770019531,286.1406555175781,291.6526794433594,297.0168762207031,286.13037109375,1.0,0.4601309299468994,1.0,1.0,0.0,1.0,-2.3370933532714844,2.3370890617370605,4.393417839310132e-06,1.8056570291519165,0.5487203001976013,0.5487203001976013,0.0,113.56096649169922,110.0,12998.1904296875,-0.0,1180.830322265625,1.0,283.1499938964844,285.7292785644531,289.0699768066406,290.0078125,293.1499938964844,293.1499938964844,283.1499938964844,20425.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588316321372986,1.0,0.0,0.0,1.1919496059417725,1.1919552087783811,9.480019969032585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.165283203125,0.0,93.9190673828125,1895.4371337890625,0.0,724.4066162109375,0.3583791553974151,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.762782633304596,0.2493244260549545,0.2271540015935897,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8737916350364685,0.3790723979473114,0.3615858256816864,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.9990000128746032,0.6558204889297485,0.3980910181999206,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7581494450569153,0.2445651292800903,0.2348192632198333,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.6549456715583801,0.1566940248012542,0.719764769077301,286.1766052246094,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1821594238281,1.0,0.4594168961048126,1.0,1.0,0.0,1.0,-2.330535411834717,2.330531120300293,4.368778263597051e-06,1.8005380630493164,0.5356571078300476,0.5356571078300476,0.0,113.6442413330078,113.0,12711.5458984375,-0.0,1173.7642822265625,1.0,283.1499938964844,285.7914733886719,289.0459899902344,289.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,20332.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515968799591064,1.0,0.0,0.0,1.137286901473999,1.1372921466827393,8.63045102050819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.58251953125,0.0,85.63431549072266,1895.4371337890625,0.0,693.2861328125,0.3487221598625183,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7612214684486389,0.2485349327325821,0.2264520823955536,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.8719375729560852,0.3778424561023712,0.3604320585727691,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.9990000128746032,0.6549199223518372,0.3993283808231354,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7563865184783936,0.2435550242662429,0.2338765412569046,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.65328449010849,0.1559681296348571,0.7165721654891968,286.2312316894531,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.23712158203125,1.0,0.458970695734024,1.0,1.0,0.0,1.0,-2.32482385635376,2.324819564819336,4.347376489022281e-06,1.796079158782959,0.5225539207458496,0.5225539207458496,0.0,113.9508285522461,113.0,12423.9111328125,-0.0,1168.563720703125,1.0,283.1499938964844,285.8562927246094,289.0224304199219,289.9248352050781,293.1499938964844,293.1499938964844,283.1499938964844,20229.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442965626716614,1.0,0.0,0.0,1.0840668678283691,1.0840719938278198,7.841615712322891e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.185302734375,0.0,78.07525634765625,1895.4371337890625,0.0,663.2208862304688,0.3395062088966369,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28765869140625,0.7594500780105591,0.247774064540863,0.2257822602987289,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.869826078414917,0.376646339893341,0.3593170642852783,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9990000128746032,0.6538194417953491,0.4009746313095093,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.7544106245040894,0.2425639480352401,0.2329586595296859,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.6514402627944946,0.1552552282810211,0.7134692668914795,286.2887268066406,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.2949523925781,1.0,0.4587480425834656,1.0,1.0,0.0,1.0,-2.319826364517212,2.319821834564209,4.328695013100514e-06,1.7921770811080933,0.5094291567802429,0.5094291567802429,0.0,114.44197082519533,116.0,12135.248046875,-0.0,1164.9107666015625,1.0,283.1499938964844,285.92333984375,288.99908447265625,289.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20117.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369387865066528,1.0,0.0,0.0,1.0324817895889282,1.0324867963790894,7.113089139920703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.934814453125,0.0,71.21233367919922,1895.4371337890625,0.0,634.2307739257812,0.330765426158905,1.0,0.0,3.0,1.0,0.0
12076620,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.7575188875198364,0.2470409125089645,0.2251426577568054,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.8675161600112915,0.3754830062389374,0.3582386076450348,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3499755859375,0.9990000128746032,0.6525346040725708,0.4029574394226074,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.7522716522216797,0.2415906190872192,0.2320633828639984,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.6494576334953308,0.1545545607805252,0.7104480266571045,286.3487854003906,288.3106689453125,291.43975830078125,286.0497741699219,291.4423217773437,297.0214233398437,286.3552551269531,1.0,0.4587141871452331,1.0,1.0,0.0,1.0,-2.3154385089874268,2.315434217453003,4.312327291700058e-06,1.7887506484985352,0.4962980151176452,0.4962980151176452,0.0,115.08771514892578,116.0,11845.70703125,-0.0,1162.5595703125,1.0,283.1499938964844,285.9921875,288.9759216308594,289.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,19999.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295198559761047,1.0,0.0,0.0,0.982690930366516,0.9826957583427428,6.44358166823622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.815185546875,0.0,65.0078353881836,1895.4371337890625,0.0,606.28564453125,0.3225220739841461,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7554720044136047,0.2463342994451522,0.2245313078165054,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41131591796875,0.8650603294372559,0.3743512332439422,0.3571944832801819,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.9990000128746032,0.6510850191116333,0.4052123427391052,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.7500131130218506,0.2406335026025772,0.2311883717775344,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.6473752856254578,0.1538649797439575,0.707499623298645,286.4110412597656,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.4177551269531,1.0,0.458837628364563,1.0,1.0,0.0,1.0,-2.311564922332764,2.31156063079834,4.29790316047729e-06,1.785725235939026,0.4831740856170654,0.4831740856170654,0.0,115.8613739013672,119.0,11555.525390625,-0.0,1161.2900390625,1.0,283.1499938964844,286.0624389648437,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220314264297485,1.0,0.0,0.0,0.9348088502883912,0.9348134994506836,5.830946392393344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.820556640625,0.0,59.41637420654297,1895.4371337890625,0.0,579.33837890625,0.3147828876972198,1.0,0.0,3.0,1.0,0.0
12076740,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.7533384561538696,0.2456540018320083,0.2239476144313812,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47540283203125,0.8624933362007141,0.3732512891292572,0.3561843931674957,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.9990000128746032,0.6494821906089783,0.4076999425888061,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4738464355469,0.747663140296936,0.2396917790174484,0.2303323298692703,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.6452178955078125,0.1531855911016464,0.704617977142334,286.4751281738281,288.44024658203125,291.33526611328125,286.00518798828125,291.3377990722656,297.02398681640625,286.4820251464844,1.0,0.4590995609760284,1.0,1.0,0.0,1.0,-2.30814790725708,2.308143854141236,4.285200702724978e-06,1.783056378364563,0.4700666069984436,0.4700666069984436,0.0,116.74717712402344,119.0,11265.2470703125,-0.0,1160.971435546875,1.0,283.1499938964844,286.1337585449219,288.9299011230469,289.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,19756.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144641995429993,1.0,0.0,0.0,0.8889428973197937,0.8889474272727966,5.272798375699495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.980712890625,0.0,54.3950309753418,1895.4371337890625,0.0,553.3428955078125,0.3075532615184784,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.7511506080627441,0.2449989914894104,0.223389595746994,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5409851074219,0.8598541617393494,0.3721811771392822,0.3552060723304748,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420227050781,0.9990000128746032,0.6477464437484741,0.4103705883026123,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53936767578125,0.7452529072761536,0.2387634515762329,0.2294927388429641,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.643012523651123,0.1525145322084427,0.7017919421195984,286.54071044921875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477600097656,1.0,0.4594744443893432,1.0,1.0,0.0,1.0,-2.3051066398620605,2.3051023483276367,4.273911144991871e-06,1.7806806564331057,0.4569851458072662,0.4569851458072662,0.0,117.72431182861328,107.0,10975.1826171875,-0.0,1161.4278564453125,1.0,283.1499938964844,286.2056579589844,288.9070739746094,289.7218017578125,293.1499938964844,293.1499938964844,283.1499938964844,19637.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068105459213257,1.0,0.0,0.0,0.8451191782951355,0.8451236486434937,4.7657291446512324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.052734375,0.0,49.8902473449707,1895.4371337890625,0.0,528.2607421875,0.3008131682872772,1.0,0.0,3.0,1.0,0.0
12076860,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043701171875,0.7510252594947815,0.244361937046051,0.2227988541126251,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058044433594,0.8596497774124146,0.3711272776126861,0.3541950285434723,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6068115234375,0.9990000128746032,0.6461036801338196,0.4094981551170349,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.7448428273200989,0.2378397583961486,0.2286062389612198,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60186767578125,0.6425432562828064,0.1518422216176986,0.698718786239624,286.60552978515625,288.5687561035156,291.2316589355469,285.96142578125,291.2341613769531,297.0264587402344,286.6121826171875,1.0,0.4577697813510895,1.0,1.0,0.0,1.0,-2.297389030456543,2.297384738922119,4.245611762598855e-06,1.7748098373413086,0.4439066350460052,0.4439066350460052,0.0,117.14405059814452,107.0,10674.5126953125,-0.0,1150.5914306640625,1.0,283.1499938964844,286.2767639160156,288.8835144042969,289.67901611328125,293.1499938964844,293.1499938964844,283.1499938964844,19524.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989492297172546,1.0,0.0,0.0,0.8033356666564941,0.8033400177955627,4.306133760678677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.30859375,0.0,45.853759765625,1895.4371337890625,0.0,503.7096862792969,0.2945439219474792,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522383332252502,0.2437377870082855,0.2221873253583908,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.8610225319862366,0.3700857162475586,0.3531606197357178,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9990000128746032,0.6449686884880066,0.4063308537006378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.7457264065742493,0.2369257062673568,0.2276903092861175,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.6431924700737,0.1511777639389038,0.6954846978187561,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736145019531,1.0,0.4551335573196411,1.0,1.0,0.0,1.0,-2.286625862121582,2.286621570587158,4.206073299428681e-06,1.7664875984191897,0.4307844340801239,0.4307844340801239,0.0,115.5538101196289,110.0,10366.3984375,-0.0,1132.54638671875,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19419.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905511140823364,1.0,0.0,0.0,0.7634329199790955,0.7634371519088745,3.888975541599393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.811767578125,0.0,42.22756576538086,1895.4371337890625,0.0,478.7735900878906,0.2887043952941894,1.0,0.0,3.0,1.0,0.0
12076980,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.7523016333580017,0.2431332319974899,0.2216200530529022,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8610270023345947,0.3690643012523651,0.3521725535392761,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7301940917969,0.9990000128746032,0.6442157030105591,0.4051876664161682,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72760009765625,0.7454844117164612,0.2360254228115081,0.2268169671297073,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.6428751349449158,0.150536373257637,0.6924703121185303,286.7289123535156,288.6957702636719,291.12921142578125,285.9186706542969,291.1317138671875,297.0290222167969,286.7357177734375,1.0,0.4538721144199371,1.0,1.0,0.0,1.0,-2.2787060737609863,2.2787017822265625,4.1768680603127e-06,1.7602287530899048,0.4176540374755859,0.4176540374755859,0.0,114.8565444946289,110.0,10065.6884765625,-0.0,1121.204833984375,1.0,283.1499938964844,286.41192626953125,288.8307189941406,289.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,19323.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814706146717071,1.0,0.0,0.0,0.7253941893577576,0.7253983616828918,3.511087243168731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.022216796875,0.0,38.9673080444336,1895.4371337890625,0.0,453.2328796386719,0.2832606136798858,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517806887626648,0.2425451725721359,0.2210846990346908,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8603338003158569,0.3680621385574341,0.3512197136878967,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.643476128578186,0.405079036951065,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.744667112827301,0.2351331114768982,0.2259702831506729,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78936767578125,0.642078161239624,0.1499123871326446,0.6896284222602844,286.793212890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002014160156,1.0,0.4529610276222229,1.0,1.0,0.0,1.0,-2.272355318069458,2.272351026535034,4.153625923208892e-06,1.755266785621643,0.4045654535293579,0.4045654535293579,0.0,114.62167358398438,113.0,9771.8798828125,-0.0,1113.412353515625,1.0,283.1499938964844,286.4799499511719,288.8033752441406,289.5340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19233.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717127978801727,1.0,0.0,0.0,0.6892834901809692,0.6892876029014587,3.170218931813906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.992919921875,0.0,36.03815078735352,1895.4371337890625,0.0,427.3341064453125,0.2781840860843658,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509133815765381,0.2419732362031936,0.2205732762813568,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85888671875,0.859226405620575,0.3670794069766998,0.3502947688102722,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.9990000128746032,0.6426661014556885,0.4055956602096557,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85723876953125,0.7435060143470764,0.2342489361763,0.2251409143209457,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.6409972310066223,0.1493012011051178,0.6869000792503357,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.8656921386719,1.0,0.452373594045639,1.0,1.0,0.0,1.0,-2.2669754028320312,2.2669713497161865,4.133991751587018e-06,1.751063585281372,0.3915132880210876,0.3915132880210876,0.0,114.66490936279295,113.0,9482.9853515625,-0.0,1107.7752685546875,1.0,283.1499938964844,286.5481262207031,288.77691650390625,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613872170448303,1.0,0.0,0.0,0.6550408601760864,0.6550449132919312,2.8630587678435404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.255126953125,0.0,33.40363693237305,1895.4371337890625,0.0,401.5536804199219,0.2734432816505432,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.7497645020484924,0.2414160668849945,0.2200833261013031,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.8577823042869568,0.3661153018474579,0.349395751953125,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.9990000128746032,0.6417394876480103,0.4066321849822998,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.7420656681060791,0.2333722412586212,0.2243269979953766,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.6396836638450623,0.1486989557743072,0.6842589378356934,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.452056348323822,1.0,1.0,0.0,1.0,-2.2624006271362305,2.2623965740203857,4.117334810871398e-06,1.74748957157135,0.3785024583339691,0.3785024583339691,0.0,114.94001770019533,101.0,9198.142578125,-0.0,1103.9176025390625,1.0,283.1499938964844,286.61602783203125,288.751953125,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506419897079468,1.0,0.0,0.0,0.6224951148033142,0.6224990487098694,2.5856239815880144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.157958984375,0.0,31.01523780822754,1895.4371337890625,0.0,376.3616943359375,0.2690263986587524,1.0,0.0,3.0,1.0,0.0
12077220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.7505112886428833,0.2408638298511505,0.2195540964603424,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.8585792779922485,0.3651592135429382,0.3484589457511902,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99090576171875,0.9990000128746032,0.6408833861351013,0.4043959379196167,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.7424530386924744,0.2324930280447006,0.2234648019075393,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.6399524807929993,0.1480942815542221,0.6813907027244568,286.9895935058594,288.9438781738281,290.9291381835937,285.8370666503906,290.9315795898437,297.0347595214844,286.996337890625,1.0,0.4497781693935394,1.0,1.0,0.0,1.0,-2.253482818603516,2.253478765487671,4.085231921635568e-06,1.7406758069992063,0.3655133843421936,0.3655133843421936,0.0,113.79054260253906,101.0,8908.3662109375,-0.0,1089.9544677734375,1.0,283.1499938964844,286.6827697753906,288.7286376953125,289.3931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18994.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439614862203598,1.0,0.0,0.0,0.5915116667747498,0.5915155410766602,2.3346409250279976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.950927734375,0.0,28.836944580078125,1895.4371337890625,0.0,352.09100341796875,0.2649401128292084,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524946331977844,0.24031762778759,0.2189990729093551,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608351945877075,0.3642084300518036,0.3474962115287781,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404808759689331,0.4000772535800934,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7440235018730164,0.2316141128540039,0.2225689589977264,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.6412457823753357,0.1474947035312652,0.6783725619316101,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.44666588306427,1.0,1.0,0.0,1.0,-2.241774082183838,2.241770029067993,4.043079115945147e-06,1.7316099405288696,0.3524987399578094,0.3524987399578094,0.0,111.74308776855467,104.0,8616.2265625,-0.0,1069.7176513671875,1.0,283.1499938964844,286.7464599609375,288.7067565917969,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284014105796814,1.0,0.0,0.0,0.5619753003120422,0.5619791150093079,2.1073073952493363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.19091796875,0.0,26.847272872924805,1895.4371337890625,0.0,328.8906555175781,0.2611690759658813,1.0,0.0,3.0,1.0,0.0
12077340,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1105041503906,0.7532100081443787,0.2397838532924652,0.2184846252202987,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119384765625,0.8615858554840088,0.3632680773735046,0.3465744256973266,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.9990000128746032,0.6404081583023071,0.3979643583297729,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.7443607449531555,0.2307453155517578,0.2217120379209518,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.6414834260940552,0.1469129472970962,0.6755684614181519,287.1116638183594,289.064208984375,290.83209228515625,285.79864501953125,290.8345031738281,297.0375061035156,287.11846923828125,1.0,0.4450136721134186,1.0,1.0,0.0,1.0,-2.233105182647705,2.2331011295318604,4.0117929529515095e-06,1.7247657775878906,0.3394894599914551,0.3394894599914551,0.0,110.65766143798828,104.0,8333.0048828125,-0.0,1056.498046875,1.0,283.1499938964844,286.8081359863281,288.68603515625,289.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18845.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170499444007873,1.0,0.0,0.0,0.5338667631149292,0.5338705778121948,1.9017754482320012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2526.140625,0.0,25.02918243408203,1895.4371337890625,0.0,306.75457763671875,0.2576960325241089,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532265782356262,0.2392588257789611,0.217997521162033,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.8615061640739441,0.362339049577713,0.3456814885139465,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6403083801269531,0.3970501124858856,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.7440201044082642,0.2298823148012161,0.2208817452192306,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.641148030757904,0.1463417708873748,0.6729203462600708,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437832236289978,1.0,1.0,0.0,1.0,-2.2261691093444824,2.2261650562286377,3.986951014667284e-06,1.719346284866333,0.3265324831008911,0.3265324831008911,0.0,110.09705352783205,107.0,8058.02880859375,-0.0,1047.151123046875,1.0,283.1499938964844,286.869873046875,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056187570095062,1.0,0.0,0.0,0.5072287917137146,0.5072325468063354,1.7167270272011592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.927490234375,0.0,23.370080947875977,1895.4371337890625,0.0,285.6600341796875,0.2545055747032165,1.0,0.0,3.0,1.0,0.0
12077460,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23638916015625,0.7527944445610046,0.238742247223854,0.2175292521715164,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23785400390625,0.8608968257904053,0.3614254593849182,0.3448129296302795,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388916015625,0.9990000128746032,0.6401008367538452,0.3969018459320068,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.7432432174682617,0.2290230840444564,0.2200676053762436,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.6404422521591187,0.14577616751194,0.6703635454177856,287.2375793457031,289.1815185546875,290.73748779296875,285.7620849609375,290.7398376464844,297.0400695800781,287.2445678710937,1.0,0.442935973405838,1.0,1.0,0.0,1.0,-2.220334768295288,2.220330715179444,3.966119948017877e-06,1.7147884368896484,0.3136219680309295,0.3136219680309295,0.0,109.86795806884766,107.0,7789.1123046875,-0.0,1040.24462890625,1.0,283.1499938964844,286.931396484375,288.64801025390625,289.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,18710.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941861391067505,1.0,0.0,0.0,0.4819554388523102,0.4824667274951935,1.5499127314910766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.32421875,0.0,21.87303352355957,1895.4371337890625,0.0,265.5868225097656,0.251591295003891,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.751990795135498,0.2382340878248214,0.2170775830745697,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598510026931763,0.3605266809463501,0.3439682722091675,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397407650947571,0.3973920047283172,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7421044111251831,0.2281662821769714,0.2192659825086593,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394268870353699,0.1452128738164901,0.667870044708252,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.442407488822937,1.0,1.0,0.0,1.0,-2.215407133102417,2.2154030799865723,3.948573521483922e-06,1.7109400033950806,0.3007732927799225,0.3007732927799225,0.0,109.9143524169922,110.0,7522.1083984375,-0.0,1035.340576171875,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828809857368469,1.0,0.0,0.0,0.4574963748455047,0.4662736356258392,1.3965896883405549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.470458984375,0.0,20.80329132080078,1895.4371337890625,0.0,246.57028198242188,0.2491310536861419,1.0,0.0,3.0,1.0,0.0
12077580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.7508821487426758,0.2377373725175857,0.2166425436735153,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680419921875,0.8584457635879517,0.3596445918083191,0.3431465029716491,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.369140625,0.9990000128746032,0.6392124891281128,0.3984192907810211,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.7406669855117798,0.2273128777742386,0.2184752374887466,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.6381544470787048,0.144651249051094,0.6654240489006042,287.36773681640625,289.2954406738281,290.6455993652344,285.72760009765625,290.6479187011719,297.0425720214844,287.3750915527344,1.0,0.4421483278274536,1.0,1.0,0.0,1.0,-2.211242437362671,2.2112386226654053,3.933778316422831e-06,1.707688570022583,0.2880157232284546,0.2880157232284546,0.0,110.19319915771484,110.0,7257.376953125,-0.0,1032.1124267578125,1.0,283.1499938964844,287.0541687011719,288.6166381835937,289.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,18455.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718927800655365,1.0,0.0,0.0,0.4338910281658172,0.4633223712444305,1.2561884865647244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.38525390625,0.0,20.356313705444336,1895.4371337890625,0.0,228.71676635742188,0.2473321259021759,1.0,0.0,3.0,1.0,0.0
