time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495317459106445,0.2372525781393051,0.2162248492240905,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567541241645813,0.3587786257266998,0.3423474133014679,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385124325752258,0.3998910188674927,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389904260635376,0.2264625132083892,0.2176946699619293,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.6366757750511169,0.1440904438495636,0.663017213344574,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4410705566406,1.0,0.442114770412445,1.0,1.0,0.0,1.0,-2.207719326019287,2.207715511322021,3.921287316188682e-06,1.704939365386963,0.2753397822380066,0.2753397822380066,0.0,110.66613006591795,113.0,7000.42626953125,-0.0,1030.2799072265625,1.0,283.1499938964844,287.1156005859375,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612194657325744,1.0,0.0,0.0,0.4118016064167022,0.4666618108749389,1.1315390402444336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.77099609375,0.0,20.24087905883789,1895.4371337890625,0.0,211.8182678222656,0.2460715174674987,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479837536811829,0.23677359521389,0.2158209830522537,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548288345336914,0.3579219579696655,0.3415664136409759,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376321911811829,0.4017378985881805,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371171116828918,0.2256105542182922,0.2169208377599716,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350270509719849,0.143527090549469,0.6606349349021912,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422707855701446,1.0,1.0,0.0,1.0,-2.2047228813171387,2.204718828201294,3.910683972208062e-06,1.7026032209396362,0.2627191543579101,0.2627191543579101,0.0,111.3043441772461,113.0,6753.23193359375,-0.0,1029.610595703125,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488259613513946,1.0,0.0,0.0,0.3913273215293884,0.4708561599254608,1.0219493695728944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.203857421875,0.0,20.217443466186523,1895.4371337890625,0.0,192.55145263671875,0.2451466172933578,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585327148437,0.7462690472602844,0.2362929582595825,0.2154237926006317,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.852709174156189,0.3570665717124939,0.3407954275608063,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.6365655660629272,0.40390545129776,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350771427154541,0.2247512936592102,0.2161478996276855,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332336664199829,0.1429568380117416,0.658255934715271,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425845146179199,1.0,1.0,0.0,1.0,-2.202136754989624,2.2021329402923584,3.901549462170806e-06,1.700589656829834,0.2501382529735565,0.2501382529735565,0.0,112.08488464355467,101.0,6515.47314453125,-0.0,1029.8948974609375,1.0,283.1499938964844,287.23223876953125,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356564044952392,1.0,0.0,0.0,0.3722437918186188,0.4743178486824035,9.28151955292833e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3717041015625,0.0,20.20368194580078,1895.4371337890625,0.0,172.2545928955078,0.2444185018539428,1.0,0.0,3.0,1.0,0.0
12077820,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61627197265625,0.7465003728866577,0.2357968688011169,0.2149690985679626,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175537109375,0.852890133857727,0.3561973571777344,0.3399663865566253,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6184997558594,0.9990000128746032,0.6355070471763611,0.4026592075824737,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160888671875,0.734896183013916,0.2238716036081314,0.2153094112873077,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61383056640625,0.6330350637435913,0.1423678398132324,0.6555695533752441,287.6173095703125,289.5116271972656,290.4712829589844,285.6658020019531,290.4734191894531,297.0464782714844,287.623291015625,1.0,0.4408357739448547,1.0,1.0,0.0,1.0,-2.1948745250701904,2.194870710372925,3.876184564433061e-06,1.6950693130493164,0.2375643253326416,0.2375643253326416,0.0,111.38752746582033,101.0,6281.35205078125,-0.0,1019.8759765625,1.0,283.1499938964844,287.2864990234375,288.57818603515625,289.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,18153.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222170770168304,1.0,0.0,0.0,0.354307621717453,0.4768479168415069,8.498693304659355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.10888671875,0.0,20.178335189819336,1895.4371337890625,0.0,151.4528045654297,0.2438057661056518,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479910254478455,0.2352845519781112,0.2144674807786941,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545618057250977,0.3553113341331482,0.3390884697437286,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.9990000128746032,0.6348307728767395,0.3992062509059906,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359113693237305,0.2229736596345901,0.2144179195165634,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338596940040588,0.1417659074068069,0.6526464223861694,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381608664989471,1.0,1.0,0.0,1.0,-2.184491872787476,2.18448805809021,3.839846613118425e-06,1.6870405673980713,0.2249464243650436,0.2249464243650436,0.0,109.73446655273438,104.0,6051.51171875,-0.0,1003.21533203125,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088700473308563,1.0,0.0,0.0,0.3372842073440552,0.4786047041416168,7.835963877766972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3922119140625,0.0,20.1385440826416,1895.4371337890625,0.0,130.42141723632812,0.2432607263326645,1.0,0.0,3.0,1.0,0.0
12077940,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7174377441406,0.7482661604881287,0.2347618639469146,0.2139844298362732,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.8548046350479126,0.3544147312641144,0.3382294178009033,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.9990000128746032,0.6344332695007324,0.3978475928306579,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7172546386719,0.7357596755027771,0.2220671474933624,0.2135459184646606,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.6336823105812073,0.1411632746458053,0.6498464345932007,287.7183532714844,289.61309814453125,290.3894348144531,285.6389465332031,290.3915100097656,297.0474548339844,287.7239074707031,1.0,0.4368760585784912,1.0,1.0,0.0,1.0,-2.176830053329468,2.176826238632202,3.812943759839982e-06,1.680992603302002,0.2123043984174728,0.2123043984174728,0.0,108.9815673828125,104.0,5832.24072265625,-0.0,992.7460327148438,1.0,283.1499938964844,287.3857116699219,288.5798645019531,289.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,18122.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959450781345367,1.0,0.0,0.0,0.3210769593715668,0.4798409044742584,7.264460144540408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.32470703125,0.0,20.0889949798584,1895.4371337890625,0.0,108.31546020507812,0.2427605390548706,1.0,0.0,3.0,1.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478817105293274,0.0,0.2135068774223327,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542754054069519,0.0,0.3373768627643585,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976005613803863,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349783778190613,0.0,0.2126814275979995,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329679489135742,0.0,0.6471149921417236,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170615196228028,2.1706113815307617,3.7912934658379527e-06,1.6761454343795776,0.0,0.0,0.0,108.70775604248048,60.0,5622.66259765625,-0.0,985.5443115234376,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056674897670746,0.4807632565498352,6.764489413058072e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.3784316182136535,0.0,0.0006718390504829,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.3784316182136535,0.0,0.0007074799505062,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.3784316182136535,0.0,0.0005225423956289,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.3784316182136535,0.0,0.0007074787281453,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0033559771254658,287.8420104980469,294.1499938964844,290.31109619140625,285.61480712890625,290.3415832519531,296.72320556640625,286.6816101074219,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0071596107445657,0.0072054155170917,-4.580487802741118e-05,-0.0090020904317498,0.0,0.0,0.0,-0.0376204811036586,60.0,974.9940795898438,-0.0,-3.494897782729822e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,2.1589221432805061e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.074371099093172e-14,7.996123159220368e-14,9.644040600618932e-20,3.411169957612259e-10,3.411166349387429e-10,3.68146432790949e-16,0.0,0.0,-0.0,0.0,0.0,3.565854186623796e-23,1.709415368147865e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,0.0008620984735898,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0013212343910709,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0005437228246591,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0008629270014353,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,0.002768094651401,287.8385314941406,294.1499938964844,290.27227783203125,285.603271484375,290.33843994140625,296.2283630371094,286.0660705566406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069442586973309,0.0068022822961211,0.0001419760519638,-0.00929197948426,0.0,0.0,0.0,-0.0369599871337413,60.0,366.6180419921875,-0.0,-3.9702376852801535e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9239989187143977e-26,-5.176778279889196e-26,-3.9218364468179047e-29,-4.036543781946495e-18,-4.033686286520429e-18,-2.85718442554116e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,0.0001160862957476,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0001341570605291,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001197498640976,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0001209501278935,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0005355476750992,287.8354797363281,294.1499938964844,290.2335205078125,285.5920104980469,290.33624267578125,295.6190185546875,285.8694152832031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012319963425397,0.0024408078752458,-0.001208811532706,-0.0124166253954172,0.0,0.0,0.0,-0.0080439643934369,60.0,139.882568359375,-0.0,-1.0348370693691322e-07,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.791008190349668e-40,-3.818566341254413e-40,-8.654979835055797e-41,2.5170601976802846e-20,2.0347502464287962e-20,4.823099512514905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.450132347410543e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.980898903449996e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,7.422924682032317e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.948244405677542e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0004709582717623,287.834228515625,294.1499938964844,290.1948547363281,285.5809936523437,290.3350830078125,294.99432373046875,285.825927734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069331619888,0.0006350381299853,0.0003718950611073,-0.0141494516283273,0.0,0.0,0.0,-0.0076066353358328,60.0,52.94258499145508,-0.0,-6.912965488936609e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.106630112548228e-21,-4.15749498091283e-21,-3.9491355355321815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.394945664098486e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.893617243506014e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,7.307867053896189e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,9.893299284158276e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,0.0004692869842983,287.8329162597656,294.1499938964844,290.15625,285.5702209472656,290.3336486816406,294.4364318847656,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011114645749,2.8434644860908523e-08,0.0010010830592364,-0.0147610157728195,0.0,0.0,0.0,-0.0077855782583355,60.0,21.03548812866211,-0.0,-6.83414143054506e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.254074248942238e-21,-4.128005668957888e-21,-4.1260685799843504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.393884101882576e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.892236266750842e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,7.306391489692032e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.892210073303433e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004692437069024,287.8315124511719,294.1499938964844,290.11773681640625,285.5596618652344,290.3319091796875,293.939208984375,285.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.473830223083496,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255442651244645e-21,-4.127730615248343e-21,-4.127712035996303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.393320215167478e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.89163963822648e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,7.305946201086044e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.891616355162114e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004692156508099,287.8299865722656,294.1499938964844,290.07928466796875,285.5493469238281,290.329833984375,293.49566650390625,285.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010061087086,5.981726669546106e-09,0.0010010000551119,-0.0147234909236431,0.0,0.0,0.0,-0.0077782142907381,60.0,5.248019218444824,-0.0,-6.831765375636678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255455575941716e-21,-4.127727787970858e-21,-4.127727787970858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,9.392781066708268e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.891072113532572e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.891048830468208e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,0.0004691887006629,287.828369140625,294.1499938964844,290.0409240722656,285.53924560546875,290.3274230957031,293.09912109375,285.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.658482074737549,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255455575941716e-21,-4.127727787970858e-21,-4.127727787970858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.392266656504944e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.890530054690316e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,7.305126928258687e-05,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.890507499221712e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004691630310844,287.82666015625,294.1499938964844,290.00262451171875,285.5293273925781,290.32470703125,292.7445678710937,285.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008919052779,5.968368910203026e-09,0.0010008858516812,-0.0146884974092245,0.0,0.0,0.0,-0.0077715921215713,60.0,3.0962889194488525,-0.0,-6.830205734331686e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.127727384074075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.391781350132078e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.889995999401437e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0004691387875936,287.8248596191406,294.1499938964844,289.9643859863281,285.51959228515625,290.3216552734375,292.4267883300781,286.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8650920391082764,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.391329513164236e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,9.889543434837832e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.304397877305746e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.889520879369228e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.000469116232125,287.8229675292969,294.1499938964844,289.9262390136719,285.51007080078125,290.3183288574219,292.1415100097656,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007900418713,5.9564659871114145e-09,0.0010007841046899,-0.0146573167294263,0.0,0.0,0.0,-0.0077656912617385,60.0,2.749683856964112,-0.0,-6.828816623283275e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.889107604976743e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,0.0004690955684054,287.8209533691406,294.1499938964844,289.88818359375,285.5007019042969,290.3146667480469,291.8848876953125,286.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6759748458862305,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.390544437337668e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.8887161584571e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.303786696866155e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.888694330584258e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,0.0004690770001616,287.81890869140625,294.1499938964844,289.8501892089844,285.4914855957031,290.3106994628906,291.65362548828125,286.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007044766098,5.946458436767443e-09,0.0010006985394284,-0.0146311009302735,0.0,0.0,0.0,-0.0077607301063835,60.0,2.618064641952514,-0.0,-6.827648491025684e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,0.0004690607602242,287.8167419433594,294.1499938964844,289.8122863769531,285.482421875,290.3064270019531,291.44464111328125,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566626071929932,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.389944898430258e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.888083877740428e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.303319580387324e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.888062049867584e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0004690470232162,287.8145446777344,294.1499938964844,289.7744445800781,285.4734802246094,290.3018493652344,291.25543212890625,286.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518127918243408,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.389723709318788e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.887851047096774e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.887829219223931e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,0.0004690359637606,287.8122253417969,294.1499938964844,289.7366638183594,285.4646911621094,290.2969970703125,291.08367919921875,286.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4713070392608643,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,9.389559272676706e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.887678606901318e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.30301981093362e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887656051432714e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,0.0004690277855843,287.80987548828125,294.1499938964844,289.698974609375,285.4559936523437,290.2918395996094,290.9273681640625,286.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005956282839,5.933738389529708e-09,0.0010005896911025,-0.0145977791398763,0.0,0.0,0.0,-0.0077544241212308,60.0,2.4256441593170166,-0.0,-6.826164167250681e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0004690226051025,287.80743408203125,294.1499938964844,289.661376953125,285.44744873046875,290.286376953125,290.7845153808594,286.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.380922555923462,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.389415936311708e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,9.88752653938718e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,7.3029070335906e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.88750471151434e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0004690205969382,287.8049621582031,294.1499938964844,289.62384033203125,285.43896484375,290.2806396484375,290.6539001464844,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005785152316,5.931730662211976e-09,0.0010005725780501,-0.0145925190299749,0.0,0.0,0.0,-0.0077534290030598,60.0,2.337063789367676,-0.0,-6.825930398690616e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004690219066105,287.8023986816406,294.1499938964844,289.5863647460937,285.4306030273437,290.2746276855469,290.53387451171875,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.293992519378662,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.38953526201658e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.887652413453908e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.303000165848061e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.887631313176826e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0004690265923272,287.7998046875,294.1499938964844,289.5489807128906,285.4223022460937,290.2683410644531,290.42333984375,286.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005894582718,5.933009195047134e-09,0.0010005835210904,-0.0145958689972758,0.0,0.0,0.0,-0.0077540627680718,60.0,2.251673460006714,-0.0,-6.826079612665127e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,7.30312749510631e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.887804480968045e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004690347996074,287.7971496582031,294.1499938964844,289.5116577148437,285.4140930175781,290.26177978515625,290.32110595703125,286.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2100679874420166,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.38993616728112e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.888073691399768e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,7.303310849238187e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.888052591122688e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0004690465866588,287.79443359375,294.1499938964844,289.47442626953125,285.4059143066406,290.2549133300781,290.2262878417969,286.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006303200498,5.937787594945121e-09,0.0010006243828684,-0.0146083859726786,0.0,0.0,0.0,-0.0077564315870404,60.0,2.169149160385132,-0.0,-6.826636678169963e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.390245395479724e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.888399654300883e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0004690620407927,287.7916564941406,294.1499938964844,289.4372863769531,285.3978271484375,290.247802734375,290.13800048828125,286.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.12888240814209,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.390628838445993e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.88880346994847e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,7.303849270101637e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.88878236967139e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0004690811911132,287.7888488769531,294.1499938964844,289.4001770019531,285.3897705078125,290.24041748046875,290.0555114746094,286.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089247465133667,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.88928513834253e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.88926476566121e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004691040667239,287.7860107421875,294.1499938964844,289.3631896972656,285.3817443847656,290.2327880859375,289.9781799316406,286.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050215482711792,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.391619096277282e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.889846114674584e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,7.304619794012979e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.889825741993263e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,0.0004691306676249,287.7831115722656,294.1499938964844,289.3262634277344,285.3737487792969,290.2248840332031,289.9053955078125,286.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008061071857,5.958347149004339e-09,0.0010008001700043,-0.0146622443571686,0.0,0.0,0.0,-0.0077666235156357,60.0,2.011762857437134,-0.0,-6.829036180988626e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.890464571071789e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0004691610229201,287.7801818847656,294.1499938964844,289.2893981933594,285.3657531738281,290.2167053222656,289.83660888671875,286.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9738633632659912,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.392906940774992e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.891202353173868e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.30562096578069e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.891181980492549e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0004691950161941,287.7771911621094,294.1499938964844,289.25262451171875,285.3577880859375,290.2082824707031,289.7714233398437,286.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009416146203,5.974193140190209e-09,0.0010009356774389,-0.0147037543356418,0.0,0.0,0.0,-0.0077744792215526,60.0,1.9365029335021973,-0.0,-6.830885723729807e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.891995432553812e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0004692326765507,287.7742004394531,294.1499938964844,289.2159118652344,285.3498229980469,290.1996154785156,289.7094116210937,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899653673171997,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
