time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.39448582357727e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.892864181892946e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,7.306848419830203e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.892843809211628e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,0.0004692738584708,287.7711486816406,294.1499938964844,289.1792907714844,285.34185791015625,290.190673828125,289.6502380371094,286.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011080885306,5.9936606788824065e-09,0.0010011020349338,-0.0147547526285052,0.0,0.0,0.0,-0.007784130051732,60.0,1.8633034229278564,-0.0,-6.833158039398769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.395380038768052e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,7.307544001378119e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0004693185328505,287.76806640625,294.1499938964844,289.1427307128906,285.3338623046875,290.1815185546875,289.5935363769531,286.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8274264335632324,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.396341192768888e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.894817776512356e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,7.308291242225096e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.894798131426796e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.0004693665541708,287.76495361328125,294.1499938964844,289.10626220703125,285.3258361816406,290.1720886230469,289.5390930175781,286.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013041319325,6.016581455270398e-09,0.0010012980783358,-0.0148147968575358,0.0,0.0,0.0,-0.0077954926528036,60.0,1.792012095451355,-0.0,-6.835834653884376e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.8958975286223e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.89587788353674e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,0.0004694177769124,287.7618103027344,294.1499938964844,289.0698547363281,285.3177795410156,290.1624450683594,289.4866027832031,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7570359706878662,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.398453403264284e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.89704203675501e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,7.309934153454378e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.897022391669452e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.00046947208466,287.7586364746094,294.1499938964844,289.03350830078125,285.3096923828125,290.15252685546875,289.4358825683594,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.722489356994629,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.399597911396997e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.0,0.0,9.89824693533592e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,7.310824003070593e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.89822729025036e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0004695292445831,287.75543212890625,294.1499938964844,288.9972839355469,285.3015441894531,290.14239501953125,289.38671875,286.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6883527040481567,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.400796261616053e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.89950858638622e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,7.31175605324097e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.899489668896422e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004695891111623,287.7522277832031,294.1499938964844,288.9610900878906,285.2933349609375,290.1320495605469,289.3389587402344,286.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017754975706,6.0717044725322475e-09,0.0010017694439738,-0.0149591974914073,0.0,0.0,0.0,-0.0078228199854493,60.0,1.6546084880828855,-0.0,-6.842272881613098e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.402044088346884e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.90082262433134e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,7.31272593839094e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.900803706841545e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0004696514224633,287.7489929199219,294.1499938964844,288.92498779296875,285.2850646972656,290.1214294433594,289.2924194335937,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6212451457977295,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.4033355708234e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.902182500809432e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,7.313730748137459e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.902163583319634e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613830566406,0.0,0.0,0.0004697159456554,287.7457275390625,294.1499938964844,288.88897705078125,285.2767333984375,290.1106262207031,289.2469787597656,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002044416964,6.103154426284618e-09,0.0010020383633673,-0.0150415832176804,0.0,0.0,0.0,-0.0078384103253483,60.0,1.5882495641708374,-0.0,-6.845947098099715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.404660522704944e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.903578029479831e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,7.314761023735628e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.903559111990036e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,0.0004697821277659,287.742431640625,294.1499938964844,288.85302734375,285.268310546875,290.0995483398437,289.2025451660156,286.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555606484413147,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.40600730245933e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.904996113618836e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.31580876163207e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.90497719612904e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0004698494158219,287.7391052246094,294.1499938964844,288.8171691894531,285.2597961425781,290.0882873535156,289.15899658203125,286.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023275390267,6.136259944611311e-09,0.0010023213690146,-0.0151283061131834,0.0,0.0,0.0,-0.0078548220917582,60.0,1.523308038711548,-0.0,-6.849816003295929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.906425839290024e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,7.316864503081888e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.906406921800226e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,0.0004699172568507,287.7357788085937,294.1499938964844,288.7813720703125,285.2511901855469,290.0767822265625,289.1162109375,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491331934928894,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.408722689840944e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.907854837365448e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,7.317919516935945e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.907835919875652e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0004699850396718,287.7324523925781,294.1499938964844,288.7456359863281,285.2424621582031,290.0650634765625,289.0741577148437,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026153177022,6.169900590435873e-09,0.0010026091476902,-0.0152164297178387,0.0,0.0,0.0,-0.0078714992851018,60.0,1.4596730470657349,-0.0,-6.85374885733836e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,9.410067286808044e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.909270738717169e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.318965799640864e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.909252548823132e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,0.0004700522113125,287.7290954589844,294.1499938964844,288.7099914550781,285.2336120605469,290.0531311035156,289.0327453613281,286.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428314208984375,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.41138932830654e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.910662629408762e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,7.319993164855987e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.910644439514726e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004701182479038,287.7257080078125,294.1499938964844,288.6744384765625,285.22467041015625,290.041015625,288.9919128417969,286.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.397247552871704,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.41267644520849e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.912018140312284e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.320994336623698e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.911999950418247e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,0.0004701825382653,287.7223205566406,294.1499938964844,288.6389465332031,285.215576171875,290.0286560058594,288.9515991210937,286.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3664627075195312,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,9.413918451173232e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.913325629895552e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.321960583794862e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.913307440001518e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0004702445876318,287.71893310546875,294.1499938964844,288.603515625,285.20635986328125,290.0160827636719,288.9117431640625,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.234274874117318e-09,0.0010031595593318,-0.0153850633651018,0.0,0.0,0.0,-0.0079034129157662,60.0,1.3359487056732178,-0.0,-6.861277768166475e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.41510370466858e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.322882447624579e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,0.0004703038139268,287.71551513671875,294.1499938964844,288.56817626953125,285.1969909667969,290.0033264160156,288.8723449707031,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3056929111480713,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.416222746949644e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,9.915752889355645e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,7.323752652155235e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.915734699461608e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,0.0004703597223851,287.71209716796875,294.1499938964844,288.5329284667969,285.1874694824219,289.9903564453125,288.8333435058594,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262811602653073e-09,0.0010034035658463,-0.0154598159715533,0.0,0.0,0.0,-0.0079175597056746,60.0,1.2756932973861694,-0.0,-6.86461660848181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.417264664079994e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.916831913869828e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.000470411760034,287.7086486816406,294.1499938964844,288.49774169921875,285.17779541015625,289.9771728515625,288.7947082519531,286.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.245931625366211,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,9.418219997314736e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,9.917854913510382e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,7.325305341510102e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.917837451212108e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.0004704594612121,287.7052001953125,294.1499938964844,288.4626159667969,285.1679382324219,289.9638061523437,288.7564392089844,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036211460828,6.287514064950983e-09,0.0010036148596554,-0.0155245251953601,0.0,0.0,0.0,-0.0079298056662082,60.0,1.2164064645767212,-0.0,-6.867507806873618e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.419077832717448e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,7.325972546823323e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.91874112514779e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004705023311544,287.7017517089844,294.1499938964844,288.4275817871094,285.1579284667969,289.95025634765625,288.71844482421875,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187105655670166,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.419830166734756e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279968261719,0.0,0.0,9.919550211634488e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,7.326557533815503e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270812988281,0.0,0.0,9.919532749336212e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0004705398750957,287.69830322265625,294.1499938964844,288.3926086425781,285.147705078125,289.9364929199219,288.6807861328125,286.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791228868,6.307401712035697e-09,0.0010037849424406,-0.015576621517539,0.0,0.0,0.0,-0.0079396655783057,60.0,1.158027172088623,-0.0,-6.869835544875968e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.420466813025996e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.920221054926516e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,7.327052298933268e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.92020359262824e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004705716855823,287.69482421875,294.1499938964844,288.35772705078125,285.1373291015625,289.92254638671875,288.6434020996094,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1291579008102417,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.420979768037796e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.920760930981488e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,7.327451021410525e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,9.920743468683212e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.000470597326057,287.6913757324219,294.1499938964844,288.3229064941406,285.1267395019531,289.9084167480469,288.6062927246094,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.100497841835022,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.421360300621018e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.921161836246029e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,7.327747152885422e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.921144373947756e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,0.0004706163308583,287.6878967285156,294.1499938964844,288.2881774902344,285.115966796875,289.89410400390625,288.56939697265625,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0720374584197998,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167663574219,0.0,0.0,9.421600407222286e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.921415039571002e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.327934144996107e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.921397577272728e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0004706283507402,287.6844177246094,294.1499938964844,288.2535095214844,285.1049499511719,289.8796081542969,288.53277587890625,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039770277217,6.329119894843416e-09,0.001003970624879,-0.0156335122883319,0.0,0.0,0.0,-0.0079504316672682,60.0,1.0437709093093872,-0.0,-6.872377866784518e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.421693539479747e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,9.921512537403032e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,7.328006176976487e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.921495075104758e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0004706329782493,287.6809387207031,294.1499938964844,288.21893310546875,285.09375,289.86492919921875,288.49639892578125,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0156891345977783,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.421630966244264e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.921447053784505e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,7.327957428060472e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.921430319081992e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0004706298932433,287.67742919921875,294.1499938964844,288.1844177246094,285.0823059082031,289.8500671386719,288.4602355957031,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039787739515,6.329332613574934e-09,0.0010039724875241,-0.0156340692192316,0.0,0.0,0.0,-0.0079505378380417,60.0,0.9877921342849731,-0.0,-6.87240273578027e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,7.327782805077732e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.92119312286377e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,0.0004706186591647,287.6739501953125,294.1499938964844,288.1499938964844,285.0706481933594,289.83502197265625,288.4242858886719,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.3264460337109085e-09,0.0010039478074759,-0.0156265087425708,0.0,0.0,0.0,-0.0079491063952445,60.0,0.9600722789764404,-0.0,-6.872064517438048e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.42083861446008e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.920611773850396e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,7.327340426854789e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.920595039147884e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.00047059028293,287.67047119140625,294.1499938964844,288.1158752441406,285.0586242675781,289.81982421875,288.3885498046875,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038929758593,6.319285539291286e-09,0.0010038865730166,-0.0156077509745955,0.0,0.0,0.0,-0.0079455571249127,60.0,0.9325604438781738,-0.0,-6.871226787552588e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,9.419742855243383e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.919457806972788e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,7.326488412218168e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.919441072270274e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,0.0004705355386249,287.6669921875,294.1499938964844,288.08233642578125,285.046142578125,289.804443359375,288.3531494140625,286.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9053803086280824,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.418127592653036e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.917756688082592e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.325231854338199e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.917739953380078e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,0.0004704548628069,287.6634826660156,294.1499938964844,288.0492858886719,285.0332336425781,289.7889404296875,288.3180847167969,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003602752462,6.285339804179557e-09,0.0010035964660346,-0.0155188292264938,0.0,0.0,0.0,-0.007928729057312,60.0,0.8786073327064514,-0.0,-6.86725272203148e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.416004468221216e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.915520786307752e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.323580211959779e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.915504779201e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,0.0004703488084487,287.6600036621094,294.1499938964844,288.01678466796875,285.0198974609375,289.77325439453125,288.283447265625,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8522631525993347,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.413387306267396e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.91276538115926e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,7.321545126615092e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,0.0004702180740423,287.6565246582031,294.1499938964844,287.9847717285156,285.0061340332031,289.7574157714844,288.249267578125,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8263562917709351,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.909507934935392e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.90949192782864e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0004700635909102,287.6530456542969,294.1499938964844,287.9532165527344,284.99200439453125,289.741455078125,288.215576171875,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.0010027597891166,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8008723855018616,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.406745084561408e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.905770275508984e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,7.31637846911326e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,9.905754268402234e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0004698862903751,287.6495666503906,294.1499938964844,287.922119140625,284.9775085449219,289.7253723144531,288.18243408203125,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023871436715,6.14319262126628e-09,0.0010023809736594,-0.0151464659720659,0.0,0.0,0.0,-0.0078582605347037,60.0,0.7758123278617859,-0.0,-6.85062673255743e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.402763680554926e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.901577141135932e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,7.313281093956903e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0004696873947978,287.6460876464844,294.1499938964844,287.8914794921875,284.962646484375,289.70916748046875,288.1498107910156,286.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.015016283839941,0.0,0.0,0.0,-0.00783362518996,60.0,0.7511337399482727,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.39836972975172e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.896950359689072e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.30986357666552e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.89693435258232e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0004694679228123,287.64263916015625,294.1499938964844,287.8612670898437,284.9474792480469,289.6928100585937,288.1177673339844,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014933068305,6.03866956438992e-09,0.0010014872532337,-0.0148726589977741,0.0,0.0,0.0,-0.0078064445406198,60.0,0.7268699407577515,-0.0,-6.838413924015185e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
