time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.306148472707719e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,0.0004692293005064,287.63916015625,294.1499938964844,287.8314514160156,284.9319763183594,289.6763610839844,288.0862731933594,286.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790705719819925e-09,0.0010009777033701,-0.0147165320813655,0.0,0.0,0.0,-0.0077768987976014,60.0,0.702960193157196,-0.0,-6.831454868461152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.388456237502396e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.88651081570424e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,7.30215324438177e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.88649480859749e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004689727211371,287.6357116699219,294.1499938964844,287.802001953125,284.9161682128906,289.6597900390625,288.05535888671875,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004356736317,5.914990719446678e-09,0.0010004297364503,-0.014548665843904,0.0,0.0,0.0,-0.0077451318502426,60.0,0.6794456839561462,-0.0,-6.823977116710013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.3829890829511e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,7.297901174752042e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,0.0004686996398959,287.6322631835937,294.1499938964844,287.77294921875,284.9000549316406,289.64312744140625,288.0249938964844,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,-0.0077113243751227,60.0,0.6562590003013611,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,9.37721852096729e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.874676470644772e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,7.293412636499852e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,9.874661191133782e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0004684113664552,287.6288146972656,294.1499938964844,287.7442321777344,284.8836669921875,289.6263732910156,287.9952087402344,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992369450628,5.7748135162682965e-09,0.0009992311242967,-0.0141814481467008,0.0,0.0,0.0,-0.0076756398193538,60.0,0.6334455609321594,-0.0,-6.807632502159322e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868310007732362e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.868294728221372e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004681093560066,287.6253662109375,294.1499938964844,287.7158203125,284.8670349121094,289.6094970703125,287.9659118652344,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,-0.00763825699687,60.0,0.610934853553772,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.36487631406635e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.861679427558556e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.283812738023698e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.861664148047566e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0004677948600146,287.6219482421875,294.1499938964844,287.687744140625,284.85015869140625,289.5925598144531,287.9372253417969,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.6208748766550814e-09,0.0009979148162528,-0.0137781733646988,0.0,0.0,0.0,-0.0075993258506059,60.0,0.5887739062309265,-0.0,-6.78970621947883e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.854801464825869e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0004674693045672,287.6185302734375,294.1499938964844,287.65997314453125,284.83306884765625,289.57550048828125,287.9090881347656,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.5395967812899025e-09,0.0009972198167815,-0.0135652460157871,0.0,0.0,0.0,-0.0075590331107378,60.0,0.5669150948524475,-0.0,-6.780251027294072e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.351648623123764e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.847750334301963e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,7.273523806361482e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.847735054790974e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,0.0004671341157518,287.6151123046875,294.1499938964844,287.6324768066406,284.81573486328125,289.5583801269531,287.8814392089844,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965096833184,5.455909946050497e-09,0.0009965042117983,-0.0133460061624646,0.0,0.0,0.0,-0.0075175459496676,60.0,0.5453478693962097,-0.0,-6.770522276156046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0004667906905524,287.6116943359375,294.1499938964844,287.605224609375,284.7981872558594,289.54119873046875,287.8542175292969,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213925778865,0.0,0.0,0.0,-0.0074750422500073,60.0,0.5240336060523987,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.337747906101868e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.833111835177988e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.262712460942566e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.833096555666998e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0004664397274609,287.6083068847656,294.1499938964844,287.57818603515625,284.7804870605469,289.52392578125,287.8275756835937,286.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950271341949,5.282559278896315e-09,0.0009950218955054,-0.0128918625414371,0.0,0.0,0.0,-0.0074316086247563,60.0,0.5030269622802734,-0.0,-6.750391889909224e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.257163088070229e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0004660833801608,287.6049194335937,294.1499938964844,287.5514221191406,284.7626037597656,289.506591796875,287.80133056640625,286.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597552022311e-09,0.0009942611213773,-0.0126587972044944,0.0,0.0,0.0,-0.0073875063098967,60.0,0.4822418391704559,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.323373524239288e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.81797493295744e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,7.251532224472612e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,9.817960381042212e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0004657217068597,287.6015625,294.1499938964844,287.5248107910156,284.7445373535156,289.4891662597656,287.77557373046875,286.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934941772371,5.103311107035324e-09,0.0009934890549629,-0.0124222598969936,0.0,0.0,0.0,-0.0073427474126219,60.0,0.4617334604263305,-0.0,-6.729608514888241e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.810284245759247e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004653569194488,287.59820556640625,294.1499938964844,287.4984130859375,284.7263488769531,289.4716796875,287.7502136230469,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4414204061031341,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.308705921284854e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,9.80252880253829e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,7.240123522933573e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.802514250623062e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0004649890470318,287.5948486328125,294.1499938964844,287.47216796875,284.7080078125,289.4541320800781,287.725341796875,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991930020973,4.920410301423317e-09,0.0009919251315295,-0.0119430804625153,0.0,0.0,0.0,-0.0072520757094025,60.0,0.4213552176952362,-0.0,-6.70843434136259e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.79474716586992e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.794732613954692e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0004646199231501,287.59149169921875,294.1499938964844,287.4460754394531,284.6895446777344,289.4365234375,287.7008056640625,286.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.401460200548172,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.293906623497604e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.78694370132871e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,7.228612230392173e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004642497806344,287.5881652832031,294.1499938964844,287.42010498046875,284.6709899902344,289.4188537597656,287.6766967773437,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3817832767963409,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.286503336625174e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.779147512745112e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,7.222854037536308e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.779133688425644e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0004638799582608,287.5848388671875,294.1499938964844,287.3942565917969,284.6523132324219,289.401123046875,287.6529541015625,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3622755408287048,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,9.279116056859492e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.771368786459787e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,7.217108941404149e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.771354962140322e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,0.0004635109798982,287.58154296875,294.1499938964844,287.3684997558594,284.633544921875,289.3833312988281,287.62957763671875,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887745836749,4.55144588684675e-09,0.0009887700434774,-0.0109764086082577,0.0,0.0,0.0,-0.0070691634900867,60.0,0.3429224789142608,-0.0,-6.665821672413585e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,7.211387855932117e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.763609705260023e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0004631435731425,287.5782470703125,294.1499938964844,287.3428039550781,284.61474609375,289.365478515625,287.6064758300781,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3236940503120422,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,9.26445791264996e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.7559328423813e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.205707515822724e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.755919018061832e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0004627787566278,287.574951171875,294.1499938964844,287.3171691894531,284.5958557128906,289.3475952148437,287.5837707519531,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872114751487,4.36867075848113e-09,0.0009872070513665,-0.0104975337162613,0.0,0.0,0.0,-0.0069785537198185,60.0,0.3046245276927948,-0.0,-6.644762606811129e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.748294542077927e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0004624164430424,287.5716857910156,294.1499938964844,287.2915954589844,284.5769348144531,289.32965087890625,287.5613098144531,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2856526970863342,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.25003332667984e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.740742825670168e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.194487989181653e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.740729728946462e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0004620582330971,287.56842041015625,294.1499938964844,287.2659912109375,284.5579528808594,289.3116455078125,287.5391845703125,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856732795014,4.188810631688966e-09,0.0009856690885499,-0.0100262900814414,0.0,0.0,0.0,-0.0068893893621861,60.0,0.2668037116527557,-0.0,-6.624072312888529e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004617032536771,287.565185546875,294.1499938964844,287.24041748046875,284.5389709472656,289.2935791015625,287.51727294921875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2480283826589584,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.235928882844746e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,9.725889685796574e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.183517300290987e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.725876589072868e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,0.0004613536584656,287.5619506835937,294.1499938964844,287.21484375,284.5199584960937,289.27545166015625,287.4956970214844,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841690771281,4.0129362055552065e-09,0.0009841651190072,-0.0095654828473925,0.0,0.0,0.0,-0.0068022003397345,60.0,0.2293420433998108,-0.0,-6.603870872368135e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,9.229006536770612e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,0.0004610079049598,287.5587158203125,294.1499938964844,287.189208984375,284.5009460449219,289.2572937011719,287.4743347167969,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2107063978910446,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.22221370274201e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.71144763752818e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.711434540804476e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004606685834005,287.5555114746094,294.1499938964844,287.1635131835937,284.4819641113281,289.23907470703125,287.4532165527344,286.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1921256184577942,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.215509635396302e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.704387048259376e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,7.167635340010747e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004603336856234,287.55230712890625,294.1499938964844,287.13775634765625,284.4629821777344,289.2208251953125,287.4323425292969,286.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1735752671957016,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.208945994032548e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.697475616121665e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103515625,0.0,0.0,7.162530528148636e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.69746251939796e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004600058309733,287.54913330078125,294.1499938964844,287.1119079589844,284.44403076171875,289.2024841308594,287.41168212890625,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812916396185,3.676484450210182e-09,0.0009812880307435,-0.0086839310824871,0.0,0.0,0.0,-0.0066354065202176,60.0,0.155043289065361,-0.0,-6.56531184972664e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.202486398862676e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.690672595752404e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004596831568051,287.54595947265625,294.1499938964844,287.0859375,284.4251403808594,289.1841125488281,287.39117431640625,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595932440703109e-09,0.0009805992012843,-0.0084728701040148,0.0,0.0,0.0,-0.0065954732708632,60.0,0.1365154832601547,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.196173778036608e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.684025280876084e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.152596663217992e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.68401218415238e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,0.0004593678168021,287.54278564453125,294.1499938964844,287.05987548828125,284.40631103515625,289.1656799316406,287.3708801269531,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799295803532,3.51721651803416e-09,0.0009799260878935,-0.0082666194066405,0.0,0.0,0.0,-0.0065564499236643,60.0,0.1179773285984993,-0.0,-6.547098507780903e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.189977572532372e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,7.147777068894356e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,0.0004590582975652,287.5396423339844,294.1499938964844,287.0336303710937,284.38751220703125,289.147216796875,287.3507385253906,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399512127691882e-09,0.0009792653145268,-0.008064167574048,0.0,0.0,0.0,-0.0065181464888155,60.0,0.0994193106889724,-0.0,-6.53827214591729e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.183945076074453e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.671147563494742e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,7.14308480382897e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.671135194366798e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0004587569856084,287.5364990234375,294.1499938964844,287.0072326660156,284.3688049316406,289.128662109375,287.330810546875,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786253795027,3.364726275378871e-09,0.0009786220034584,-0.0078670615330338,0.0,0.0,0.0,-0.0064808540046215,60.0,0.0808155909180641,-0.0,-6.52968381587016e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004584618727676,287.53338623046875,294.1499938964844,286.98065185546875,284.3501892089844,289.1100769042969,287.3110046386719,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.291058314758288e-09,0.000977992080152,-0.0076740346848964,0.0,0.0,0.0,-0.0064443335868418,60.0,0.0621657855808734,-0.0,-6.521278805848851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.17227371246554e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.658857015892865e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,7.134006591513753e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.65884464676492e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0004581739776767,287.5302734375,294.1499938964844,286.953857421875,284.3316650390625,289.0914001464844,287.2913513183594,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773806668817,3.219184252500895e-09,0.0009773774072527,-0.0074857072904706,0.0,0.0,0.0,-0.0064087021164596,60.0,0.0434539169073104,-0.0,-6.51308411647733e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,9.166664676740766e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.65295112109743e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0004578937951009,287.52716064453125,294.1499938964844,286.9268493652344,284.3132629394531,289.0726928710937,287.27178955078125,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0246699471026659,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.64723149081692e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.647219121688976e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0004576224891934,287.5240783691406,294.1499938964844,286.8996276855469,284.2949523925781,289.0539245605469,287.2524108886719,286.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0057644983753561,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.641646465752274e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004573575570248,287.5210266113281,294.1499938964844,286.87213134765625,284.2767944335937,289.0350646972656,287.23309326171875,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0132241426035761,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,9.150806727120651e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.636251343181355e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.117310451576486e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.636238974053413e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,0.0004571016761474,287.5179748535156,294.1499938964844,286.8443603515625,284.2587585449219,289.0161437988281,287.2138977050781,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975091184955,2.9514803934205247e-09,0.0009750882163643,-0.0067842509597539,0.0,0.0,0.0,-0.0062759891152381,60.0,-0.0323466248810291,-0.0,-6.482606806912372e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.145838703261688e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,9.631007560528816e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.0004568535077851,287.5149230957031,294.1499938964844,286.8162841796875,284.2408752441406,288.9971923828125,287.1947937011719,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745613206177,2.889524175486713e-09,0.0009745584102347,-0.0066219074651598,0.0,0.0,0.0,-0.0062452745623886,60.0,-0.0515881590545177,-0.0,-6.475563196772782e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
