time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.1410540335346e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.625981329008936e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,7.109724538167939e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.625968959880991e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004566145071294,287.51190185546875,294.1499938964844,286.78790283203125,284.2231140136719,288.9781188964844,287.1757507324219,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740509558469,2.8298499099577157e-09,0.0009740481036715,-0.0064655430614948,0.0,0.0,0.0,-0.0062156915664672,60.0,-0.0710003674030304,-0.0,-6.468782487445425e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,9.136432345258072e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,9.62111444096081e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,7.106130215106532e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.621102071832864e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0004563836555462,287.5088806152344,294.1499938964844,286.7592163085937,284.20556640625,288.9590148925781,287.15673828125,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735579369589,2.772208906876017e-09,0.0009735552011989,-0.0063145062886178,0.0,0.0,0.0,-0.0061871162615716,60.0,-0.0905584916472435,-0.0,-6.462236967763603e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.131988190347327e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,9.616433817427604e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,7.102672680048272e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.616422175895424e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004561616224236,287.505859375,294.1499938964844,286.73016357421875,284.1881408691406,288.9397888183594,287.1378173828125,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730838355608,2.7167756933010882e-09,0.0009730811580084,-0.0061692534945905,0.0,0.0,0.0,-0.0061596352607011,60.0,-0.1103020310401916,-0.0,-6.45594440129571e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.127719386015087e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.611938730813564e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.09935266058892e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.61192708928138e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0004559484077617,287.5028686523437,294.1499938964844,286.70074462890625,284.1709289550781,288.9205322265625,287.118896484375,286.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.6635347261105835e-09,0.0009726258576847,-0.0060297450982034,0.0,0.0,0.0,-0.0061332415789365,60.0,-0.1302096843719482,-0.0,-6.449904077499016e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.123660129262134e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.607664833310992e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,7.096195622580126e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.607653191778807e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0004557456413749,287.4999084472656,294.1499938964844,286.6709289550781,284.1539001464844,288.9011535644531,287.1000061035156,286.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721955284476,2.6129054475632074e-09,0.0009721929091028,-0.0058970795944333,0.0,0.0,0.0,-0.0061081424355506,60.0,-0.1503771990537643,-0.0,-6.444162892194072e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.119785681832582e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.603583748685196e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.093181920936331e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.603572107153012e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004555521009024,287.4969177246094,294.1499938964844,286.6407165527344,284.1370849609375,288.8817138671875,287.08111572265625,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717821376398,2.564570777963126e-09,0.0009717795765027,-0.0057704267092049,0.0,0.0,0.0,-0.0060841804370284,60.0,-0.1707592904567718,-0.0,-6.438683897158627e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.116056025959551e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.59965691436082e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,7.090280996635556e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.59964527282864e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,0.0004553658072836,287.4939880371094,294.1499938964844,286.610107421875,284.1204528808594,288.8621826171875,287.0622253417969,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842882774,2.518048880517653e-09,0.0009713817271403,-0.005648523569107,0.0,0.0,0.0,-0.0060611176304519,60.0,-0.1913199871778488,-0.0,-6.433412380602023e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,9.112554835155606e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.595969459041952e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.59595781750977e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0004551908932626,287.49102783203125,294.1499938964844,286.5790405273437,284.1040344238281,288.842529296875,287.0433044433594,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010653302,2.4743687099260114e-09,0.0009710082085803,-0.0055340668186545,0.0,0.0,0.0,-0.0060394629836082,60.0,-0.2121508717536926,-0.0,-6.42846558207566e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.10924864001572e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.592487913323566e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.084986282279715e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.592476271791384e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004550257581286,287.48809814453125,294.1499938964844,286.5475158691406,284.0878295898437,288.82281494140625,287.0243225097656,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706578566692,2.4331183734460637e-09,0.0009706554119475,-0.0054259761236608,0.0,0.0,0.0,-0.0060190134681761,60.0,-0.2332323044538498,-0.0,-6.42379518467351e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.106162178795783e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.58923774305731e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.082585216267034e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.589226101525128e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0004548715660348,287.4851989746094,294.1499938964844,286.5155029296875,284.0718688964844,288.80303955078125,287.0053100585937,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703285177238,2.394607623301681e-09,0.0009703261312097,-0.0053250640630722,0.0,0.0,0.0,-0.0059999218210577,60.0,-0.2545462250709533,-0.0,-6.419436715532356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.10323578864336e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.586155647411942e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,7.080309296725318e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.58614473347552e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004547254065982,287.4822998046875,294.1499938964844,286.4830017089844,284.0561218261719,288.7831115722656,286.9861755371094,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970016233623,2.358094386423204e-09,0.0009700138471089,-0.0052293865010142,0.0,0.0,0.0,-0.0059818206354975,60.0,-0.2762217223644256,-0.0,-6.415305620066647e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.100484749069436e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.583259088685736e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.078169437590986e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.583247447153552e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004545879783108,287.4794006347656,294.1499938964844,286.45001220703125,284.0406494140625,288.7630920410156,286.9669189453125,286.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697225759737,2.3237620716543006e-09,0.0009697202476672,-0.0051394239999353,0.0,0.0,0.0,-0.0059648007154464,60.0,-0.2982953488826751,-0.0,-6.411421793472982e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.097765723709016e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.580395999364556e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,7.076055044308305e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.580385085428134e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,0.0004544521798379,287.4765319824219,294.1499938964844,286.4155578613281,284.0249328613281,288.7429504394531,286.9475402832031,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694324689917,2.289838318958459e-09,0.0009694301988929,-0.0050505306571722,0.0,0.0,0.0,-0.005947982892394,60.0,-0.3207345306873321,-0.0,-6.407586283785349e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.09469454200007e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.577161108609288e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.073665619827807e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.577150194672868e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.0004542987444438,287.4736633300781,294.1499938964844,286.3788146972656,284.008544921875,288.72265625,286.92803955078125,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047016531,2.251512754014584e-09,0.000969102489762,-0.0049501038156449,0.0,0.0,0.0,-0.0059289834462106,60.0,-0.3442044854164123,-0.0,-6.40325410472542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.09140580915846e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.5736984803807e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,7.071108120726421e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.573687566444278e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,0.0004541344824247,287.4707946777344,294.1499938964844,286.33984375,283.9915466308594,288.7022399902344,286.9083557128906,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687538840807,2.2104895691654747e-09,0.0009687516721896,-0.0048426077701151,0.0,0.0,0.0,-0.00590864662081,60.0,-0.3689276874065399,-0.0,-6.398618523917321e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.087998478207736e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.570109978085384e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.068457489367574e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.570099064148962e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004539642541203,287.46795654296875,294.1499938964844,286.2987670898437,283.973876953125,288.6816711425781,286.8885803222656,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167980239775602e-09,0.0009683881653472,-0.0047312173992395,0.0,0.0,0.0,-0.0058875726535916,60.0,-0.3947862684726715,-0.0,-6.393816676109054e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.08467554836534e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.566610242472962e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.065873069223017e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.56659932853654e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,0.0004537982749752,287.46514892578125,294.1499938964844,286.255615234375,283.95556640625,288.660888671875,286.8685913085937,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680358343757,2.1265258443037283e-09,0.0009680336806923,-0.0046225907281041,0.0,0.0,0.0,-0.0058670220896601,60.0,-0.4222815334796905,-0.0,-6.389136331108602e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.08149522729218e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.563261846778914e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.063399243634194e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.563250932842492e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004536394262686,287.4623413085937,294.1499938964844,286.21051025390625,283.9366455078125,288.6399230957031,286.848388671875,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964837126,2.0868551331432164e-09,0.0009676944464445,-0.0045186383649706,0.0,0.0,0.0,-0.005847355350852,60.0,-0.4508634805679321,-0.0,-6.384658490787842e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.078835864784196e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.560460603097454e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,7.061330688884482e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.560450416756794e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004535065672826,287.45953369140625,294.1499938964844,286.1635131835937,283.9171447753906,288.61871337890625,286.8278503417969,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674126049503,2.0536645717328383e-09,0.0009674105676822,-0.0044316663406789,0.0,0.0,0.0,-0.0058309012092649,60.0,-0.4808982610702514,-0.0,-6.380913220027652e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.076690912479536e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.558202145854013e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.05966231180355e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.55819123191759e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004533994360826,287.45672607421875,294.1499938964844,286.11474609375,283.8970031738281,288.5973205566406,286.80694580078125,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671836160123,2.026889323047953e-09,0.0009671815787442,-0.0043615046888589,0.0,0.0,0.0,-0.0058176270686089,60.0,-0.5120284557342529,-0.0,-6.377892702857936e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.075311390915886e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.55674986471422e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,7.058589835651219e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.5567389507778e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0004533305473159,287.4539794921875,294.1499938964844,286.0642395019531,283.87628173828125,288.57568359375,286.7855224609375,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670361760072,2.009655553081302e-09,0.0009670341387391,-0.0043163453228771,0.0,0.0,0.0,-0.0058090835809707,60.0,-0.5443560481071472,-0.0,-6.375949368475632e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.075053094420582e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.55647774389945e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.058389019221067e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.55646755755879e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,0.0004533176252152,287.4512023925781,294.1499938964844,286.0120849609375,283.8550109863281,288.5537414550781,286.76318359375,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081199146,2.0063881667198302e-09,0.0009670061408542,-0.0043077836744487,0.0,0.0,0.0,-0.0058074635453522,60.0,-0.5780040621757507,-0.0,-6.375580596795771e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.075625712284818e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.557080193189904e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,7.058833580231294e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.557070006849244e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,0.0004533462051767,287.4484558105469,294.1499938964844,285.9584045410156,283.8331604003906,288.5315856933594,286.7400207519531,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670685976743,2.013464728278791e-09,0.0009670666186138,-0.0043263272382318,0.0,0.0,0.0,-0.0058109713718295,60.0,-0.6126318573951721,-0.0,-6.37637853628803e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.07753565115854e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.559091995470226e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,7.06031933077611e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.559081081533805e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.0004534416366368,287.4457092285156,294.1499938964844,285.9032287597656,283.81072998046875,288.50909423828125,286.71533203125,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.0372168396676216e-09,0.0009672696469351,-0.0043885670602321,0.0,0.0,0.0,-0.005822745617479,60.0,-0.6484852433204651,-0.0,-6.379057992944581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.08031506696716e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.56201838562265e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,7.062481017783284e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.56200819928199e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,0.0004535804619081,287.4429931640625,294.1499938964844,285.8466796875,283.7878112792969,288.4863586425781,286.689453125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967567320913,2.071797622349436e-09,0.0009675652836449,-0.0044791819527745,0.0,0.0,0.0,-0.00583988847211,60.0,-0.6851807236671448,-0.0,-6.38295958310664e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.084323392016812e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.566239168634638e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,7.0655980380252e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,9.566228982293978e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0004537806671578,287.4402770996094,294.1499938964844,285.7888488769531,283.76434326171875,288.4632568359375,286.6611633300781,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939248599,2.1216846057825482e-09,0.0009679918293841,-0.0046099051833152,0.0,0.0,0.0,-0.0058646197430789,60.0,-0.7231472134590149,-0.0,-6.388589923744803e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.088932711165398e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.57109368755482e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.06918362993747e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.5710827736184e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004540109366644,287.43756103515625,294.1499938964844,285.7297668457031,283.7403564453125,288.4399108886719,286.6312866210937,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1790707016577926e-09,0.0009684825199656,-0.0047602788545191,0.0,0.0,0.0,-0.0058930683881044,60.0,-0.7618581056594849,-0.0,-6.395069362952199e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.094161941902712e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.073250162648037e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,0.0004542721435427,287.43487548828125,294.1499938964844,285.6695556640625,283.71588134765625,288.41619873046875,286.5989074707031,286.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244170183018923e-09,0.0009690391598269,-0.0049308636225759,0.0,0.0,0.0,-0.00592534057796,60.0,-0.801569402217865,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.099602903006598e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.582329221302643e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.077481859596446e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.582319034961984e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004545439442154,287.43218994140625,294.1499938964844,285.6082763671875,283.6909484863281,288.3921203613281,286.5639953613281,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696207707747,2.311913327446291e-09,0.0009696184424683,-0.0051083760336041,0.0,0.0,0.0,-0.0059589240700006,60.0,-0.8421481251716614,-0.0,-6.410082420416074e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.104993660002948e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,9.58800592343323e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,7.0816749939695e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.58799573709257e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004548132128547,287.42950439453125,294.1499938964844,285.5460510253906,283.66552734375,288.3677673339844,286.52703857421875,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701948147267,2.3790334147122394e-09,0.0009701924282126,-0.0052842549048364,0.0,0.0,0.0,-0.0059921983629465,60.0,-0.8833746910095215,-0.0,-6.417674569547671e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.10996604943648e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.593241702532396e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,7.085542165441439e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.593231516191736e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004550615849439,287.42681884765625,294.1499938964844,285.48291015625,283.6396789550781,288.3430480957031,286.48748779296875,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707242134027,2.440933899450215e-09,0.0009707217686809,-0.0054464559070765,0.0,0.0,0.0,-0.00602288544178,60.0,-0.9253666996955872,-0.0,-6.42467981037953e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.597906318958847e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0004552828613668,287.4241638183594,294.1499938964844,285.4189758300781,283.6134338378906,288.31805419921875,286.4460144042969,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.496077566860322e-09,0.0009711933671496,-0.005590952001512,0.0,0.0,0.0,-0.006050223018974,60.0,-0.9678913950920104,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.11811730475165e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,9.60182587732561e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.091882434906438e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.601816418580712e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004554687766358,287.4215393066406,294.1499938964844,285.35430908203125,283.5867614746094,288.29266357421875,286.4023742675781,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715921478345,2.542406063454905e-09,0.0009715895866975,-0.0057123485021293,0.0,0.0,0.0,-0.0060731903649866,60.0,-1.010997295379639,-0.0,-6.436172128587715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,7.094605098245665e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,0.000455643661553,287.4188842773437,294.1499938964844,285.2890014648437,283.5596923828125,288.2669677734375,286.35699462890625,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859796526361833e-09,0.000971962173935,-0.0058265258558094,0.0,0.0,0.0,-0.0060947914607822,60.0,-1.0545427799224854,-0.0,-6.441110400601249e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.124620555667208e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.60867400863208e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.096939953044057e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.60866382229142e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004557936335913,287.416259765625,294.1499938964844,285.22314453125,283.53228759765625,288.2408752441406,286.30938720703125,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722844115458,2.623335548790351e-09,0.0009722817922011,-0.0059244101867079,0.0,0.0,0.0,-0.0061133112758398,60.0,-1.0985913276672363,-0.0,-6.445345235306378e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.120196045842022e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.604014485375956e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,7.093498425092548e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.604005026631056e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0004555726191028,287.4136657714844,294.1499938964844,285.1568298339844,283.5045166015625,288.2144470214844,286.2616882324219,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718131041154,2.5681616833139742e-09,0.0009718105429783,-0.0057798358611762,0.0,0.0,0.0,-0.0060859620571136,60.0,-1.1426177024841309,-0.0,-6.439091038146216e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.0004551907768473,287.4110717773437,294.1499938964844,285.090087890625,283.4764709472656,288.1876525878906,286.2154846191406,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472876570180915e-09,0.0009709956357255,-0.005530156660825,0.0,0.0,0.0,-0.0060387244448065,60.0,-1.1863770484924316,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.0004548423748929,287.4084777832031,294.1499938964844,285.0230407714844,283.4481201171875,288.1605529785156,286.1706848144531,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2301219701766968,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.097826114157216e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.580457845004275e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.076099427649751e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.580448386259376e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,0.0004544551775325,287.4059143066406,294.1499938964844,284.9557800292969,283.4195251464844,288.1331481933594,286.1272888183594,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694282780401,2.289309186664923e-09,0.0009694260079413,-0.0050491443835198,0.0,0.0,0.0,-0.0059477225877344,60.0,-1.2738640308380127,-0.0,-6.407526598195545e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
