time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.571566624799745e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004540334339253,287.4033508300781,294.1499938964844,284.88836669921875,283.39068603515625,288.1054382324219,286.0856628417969,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685261175036,-0.0047733751125633,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3175625801086426,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.080457675736398e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.56216754275374e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.062590157147497e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.562158084008844e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004535875923465,287.4008178710937,294.1499938964844,284.8208923339844,283.36163330078125,288.077392578125,286.04638671875,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675768087618,2.0728203597997208e-09,0.0009675747714936,-0.0044818613678216,0.0,0.0,0.0,-0.0058403993025422,60.0,-1.3611773252487185,-0.0,-6.383074691029833e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.071533713722602e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,9.552770643495025e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.055649621179327e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.552761184750123e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.0004531418380793,287.3982849121094,294.1499938964844,284.7534484863281,283.3324279785156,288.049072265625,286.0091552734375,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666255791671,1.961593554256069e-09,0.0009666236583143,-0.0041904039680957,0.0,0.0,0.0,-0.0057852594181895,60.0,-1.404695987701416,-0.0,-6.370530059029988e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.06317145563662e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.543964551994576e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,7.049145642668009e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.54395509324968e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004527241108007,287.3957824707031,294.1499938964844,284.68609619140625,283.3030700683594,288.0203857421875,285.9745483398437,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657340706326,1.857356712875457e-09,0.0009657322079874,-0.0039172610267996,0.0,0.0,0.0,-0.0057335840538144,60.0,-1.448100209236145,-0.0,-6.358784787607874e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,9.055884584086016e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.53629132709466e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,7.043478399282321e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.53628186834976e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.000452360138297,287.3932800292969,294.1499938964844,284.6189270019531,283.27362060546875,287.9914245605469,285.9416198730469,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096495723119,1.766529811320083e-09,0.0009649554267525,-0.0036792575847357,0.0,0.0,0.0,-0.0056885569356381,60.0,-1.4914486408233645,-0.0,-6.348560077640286e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.050338121596724e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.530450915917754e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.039164484012872e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.530441457172856e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004520830989349,287.3907775878906,294.1499938964844,284.5520324707031,283.2440795898437,287.962158203125,285.9104309082031,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643657249398,1.6973829009003791e-09,0.0009643640369176,-0.0034980638884007,0.0,0.0,0.0,-0.0056542768143117,60.0,-1.534766435623169,-0.0,-6.340781055769186e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.046866762218996e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.526794747216628e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,7.036464376142249e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.52678601606749e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0004519096983131,287.3883056640625,294.1499938964844,284.4854736328125,283.2145080566406,287.9326171875,285.8799743652344,286.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639952913857,1.654089420988214e-09,0.0009639936033636,-0.0033846166916191,0.0,0.0,0.0,-0.0056328135542571,60.0,-1.5781168937683103,-0.0,-6.335912416943756e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.045928163686769e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.52580667217262e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.035733869997784e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.525797213427722e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.0004518627829384,287.3858642578125,294.1499938964844,284.4193725585937,283.1849060058594,287.9026794433594,285.8495483398437,286.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638947667554,1.6423512549934571e-09,0.0009638931369408,-0.0033538581337779,0.0,0.0,0.0,-0.0056269937194883,60.0,-1.621553659439087,-0.0,-6.33459293908345e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.047213097801432e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.527159272693098e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.036732858978212e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.5271498139482e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004519269568845,287.3834228515625,294.1499938964844,284.3537902832031,283.1553649902344,287.8724975585937,285.8182067871094,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640311473049,1.6583113771062583e-09,0.0009640294592827,-0.0033956805709749,0.0,0.0,0.0,-0.0056349053047597,60.0,-1.6650711297988892,-0.0,-6.33638777003398e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.050796506926416e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.530933311907576e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.039520278340206e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.530923853162676e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0004521059745457,287.3809814453125,294.1499938964844,284.2887878417969,283.1258544921875,287.8419494628906,285.7846984863281,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644125238992,1.7029230248155611e-09,0.000964410835877,-0.0035125818103551,0.0,0.0,0.0,-0.0056570209562778,60.0,-1.708653450012207,-0.0,-6.341404201748446e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.055798727786168e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.536200377624482e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.04341073287651e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.536191646475344e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,0.000452355860034,287.3785400390625,294.1499938964844,284.2244873046875,283.0964660644531,287.8111267089844,285.74884033203125,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649450657889,1.765202650716446e-09,0.000964943319559,-0.0036757804919034,0.0,0.0,0.0,-0.0056878952309489,60.0,-1.7522214651107788,-0.0,-6.348410863665778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.061845776159316e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.542568295728417e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.048113911878318e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.542559564579278e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,0.0004526578995864,287.3761291503906,294.1499938964844,284.16094970703125,283.0672302246094,287.7799987792969,285.7096862792969,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655890171416,1.8404999746479687e-09,0.0009655872127041,-0.0038730904925614,0.0,0.0,0.0,-0.0057252231054008,60.0,-1.7956857681274414,-0.0,-6.35688692796066e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.067622886504978e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.548651723889634e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,7.052606815705076e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.548642992740496e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004529464931692,287.37371826171875,294.1499938964844,284.0982360839844,283.0381774902344,287.74853515625,285.66680908203125,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662042721174,1.912436653483951e-09,0.0009662023512646,-0.0040615936741232,0.0,0.0,0.0,-0.0057608857750892,60.0,-1.838728666305542,-0.0,-6.364989957319267e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,9.072796092368662e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.554099233355372e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.056631147861481e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.554090502206236e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,0.0004532049060799,287.3713073730469,294.1499938964844,284.0364685058594,283.00933837890625,287.716796875,285.621337890625,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966755207628,1.976850905194283e-09,0.0009667532867752,-0.0042303842492401,0.0,0.0,0.0,-0.0057928189635276,60.0,-1.8813862800598145,-0.0,-6.372250282993265e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.076290734810756e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.557779412716628e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,7.059348718030378e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.55777068156749e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004533794708549,287.3689270019531,294.1499938964844,283.9757385253906,282.98077392578125,287.684814453125,285.5736389160156,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671273874118,2.0203518857897507e-09,0.0009671253501437,-0.0043443744070827,0.0,0.0,0.0,-0.0058143846690654,60.0,-1.9232209920883176,-0.0,-6.377155870040951e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.07837602426298e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.559974569128826e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.06097052898258e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.559965837979688e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004534836043603,287.3665466308594,294.1499938964844,283.91607666015625,282.9525146484375,287.652587890625,285.52447509765625,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673492750152,2.046284475198945e-09,0.0009673472377471,-0.0044123278930783,0.0,0.0,0.0,-0.0058272411115467,60.0,-1.964277267456055,-0.0,-6.38008046394134e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.079035226022825e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.56066942308098e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,7.06148348399438e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.560660691931844e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,0.0004535165498964,287.3641967773437,294.1499938964844,283.85760498046875,282.9245910644531,287.6201477050781,285.474609375,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674192988313,2.054461711864519e-09,0.0009674172033555,-0.0044337552972137,0.0,0.0,0.0,-0.0058312956243753,60.0,-2.0043070316314697,-0.0,-6.381003458955092e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.078854054678231e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.560478792991488e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,7.061342330416664e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.560470061842352e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.000453507527709,287.3618469238281,294.1499938964844,283.8003845214844,282.8970947265625,287.58746337890625,285.4244079589844,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673996246419,2.052166658828014e-09,0.0009673975873738,-0.0044277412816882,0.0,0.0,0.0,-0.0058301575481891,60.0,-2.043209314346313,-0.0,-6.38074411085654e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.078426228370516e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.56002768361941e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.560018952470271e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004534861363936,287.3594970703125,294.1499938964844,283.7445373535156,282.8699951171875,287.5545654296875,285.37420654296875,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.046790736898174e-09,0.0009673516615293,-0.0044136545620858,0.0,0.0,0.0,-0.0058274930343031,60.0,-2.08113956451416,-0.0,-6.380138017902938e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.07823268789798e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.559823956806213e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.060858479235321e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.559815225657076e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004534764739219,287.3571472167969,294.1499938964844,283.6900939941406,282.8434143066406,287.5215148925781,285.3240051269531,286.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673326858319,2.044338920370592e-09,0.0009673306485638,-0.0044072293676435,0.0,0.0,0.0,-0.005826277192682,60.0,-2.118170499801636,-0.0,-6.37986090623599e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.078543371288106e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.56015064730309e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.061100041028112e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.560142643749714e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,0.0004534919862635,287.3548278808594,294.1499938964844,283.6371765136719,282.8173217773437,287.4883117675781,285.2736511230469,286.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967365456745,2.048169633894758e-09,0.0009673633612692,-0.004417267628014,0.0,0.0,0.0,-0.0058281761594116,60.0,-2.154339551925659,-0.0,-6.380293626762068e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.081531607080252e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.563298226566984e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.063424709485844e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.563289495417848e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004536412598099,287.3525390625,294.1499938964844,283.5858459472656,282.7918395996094,287.45489501953125,285.2221984863281,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676833287812,2.0853638815765407e-09,0.0009676812333054,-0.0045147314667701,0.0,0.0,0.0,-0.0058466140180826,60.0,-2.1896121501922607,-0.0,-6.384490092159467e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.082604810828344e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.564428182784468e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.06425926182419e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.564420179231092e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.0004536948690656,287.3502197265625,294.1499938964844,283.5361633300781,282.7669677734375,287.4213562011719,285.1700744628906,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677977068349,2.0986985482807086e-09,0.0009677956113591,-0.0045496728271245,0.0,0.0,0.0,-0.0058532259427011,60.0,-2.224093198776245,-0.0,-6.385995021673807e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.079898154595868e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.561578190186992e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.062154327286407e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.561569459037857e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0004535596817731,287.3479309082031,294.1499938964844,283.48828125,282.74273681640625,287.3876647949219,285.1187744140625,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675090550445,2.0649359999680428e-09,0.0009675070177763,-0.0044612013734877,0.0,0.0,0.0,-0.0058364891447126,60.0,-2.256801128387451,-0.0,-6.382185091524661e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.07445719349198e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.55584764597006e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.057921902742237e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.555839642416686e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0004532878811005,287.3456420898437,294.1499938964844,283.4422302246094,282.71923828125,287.3538818359375,285.0696716308594,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669291321188,1.9971024833864703e-09,0.0009669271530583,-0.004283451475203,0.0,0.0,0.0,-0.005802861880511,60.0,-2.287842273712158,-0.0,-6.374533256803261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.069006773643196e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.550108370603994e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.053682202240452e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.550100367050618e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0004530156147666,287.3433837890625,294.1499938964844,283.3981018066406,282.6965026855469,287.3200378417969,285.0234680175781,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663479286246,1.929155724056386e-09,0.0009663460077717,-0.0041054035536944,0.0,0.0,0.0,-0.005769177339971,60.0,-2.3171398639678955,-0.0,-6.366873606111767e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.065568156074733e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.546487126499414e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.05100828781724e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.54647912294604e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004528438439592,287.34112548828125,294.1499938964844,283.35595703125,282.674560546875,287.2861328125,284.9790954589844,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659810457378,1.8862758022208932e-09,0.0009659791830927,-0.0039930413477122,0.0,0.0,0.0,-0.0057479189708828,60.0,-2.3452413082122803,-0.0,-6.362042626051334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.062654862646012e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.543418855173512e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,7.048741827020422e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.543410851620138e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0004526982957031,287.3388977050781,294.1499938964844,283.31591796875,282.6534729003906,287.2521667480469,284.93634033203125,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702750362,1.8499379805803073e-09,0.0009656684705987,-0.0038978210650384,0.0,0.0,0.0,-0.0057299048639833,60.0,-2.372108459472656,-0.0,-6.35794918935062e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004525619733612,287.336669921875,294.1499938964844,283.278076171875,282.63330078125,287.2181701660156,284.8949890136719,286.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.8158918813071523e-09,0.0009653773158788,-0.0038086066488176,0.0,0.0,0.0,-0.0057130265049636,60.0,-2.3976523876190186,-0.0,-6.354115811291194e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.057329589268193e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.537812002236024e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.044600351946428e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.537803998682648e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004524323157966,287.3344421386719,294.1499938964844,283.2424621582031,282.6140441894531,287.1841735839844,284.8550109863281,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651022264733,1.7835205534666443e-09,0.0009651004802435,-0.0037237803917378,0.0,0.0,0.0,-0.0056969784200191,60.0,-2.4218080043792725,-0.0,-6.350472148142218e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.054810652742162e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0004523064999375,287.3322448730469,294.1499938964844,283.2091979980469,282.5957946777344,287.15020751953125,284.81610107421875,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.75210024266903e-09,0.0009648317936807,-0.0036414463538676,0.0,0.0,0.0,-0.0056814020499587,60.0,-2.444711208343506,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.052344103110954e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.532561671221627e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.040722266538069e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.532553667668252e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004521832743193,287.3300476074219,294.1499938964844,283.1783447265625,282.5785827636719,287.11627197265625,284.77880859375,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645703830756,1.721329079273914e-09,0.0009645686368457,-0.0035608131438493,0.0,0.0,0.0,-0.0056661474518477,60.0,-2.4657530784606934,-0.0,-6.343474012737715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.52999253058806e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004520614165812,287.3278503417969,294.1499938964844,283.1499938964844,282.5624389648437,287.0823669433594,284.7426452636719,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908954236782847e-09,0.0009643083903938,-0.0034810642246156,0.0,0.0,0.0,-0.005651060026139,60.0,-2.485405683517456,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.047469211509453e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.52742775552906e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.036930765025318e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.527419751975684e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004519397625699,287.32568359375,294.1499938964844,283.12310791015625,282.5469055175781,287.04852294921875,284.7079467773437,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640502976253,1.660516835144676e-09,0.0009640486096031,-0.0034014594275504,0.0,0.0,0.0,-0.0056360000744462,60.0,-2.503625869750977,-0.0,-6.336635038906024e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004518174682743,287.3235168457031,294.1499938964844,283.09649658203125,282.5314636230469,287.0147705078125,284.6743469238281,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.521094799041748,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.042592137120664e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.52229238464497e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.033137080725282e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.522284381091596e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,0.000451696163509,287.3213806152344,294.1499938964844,283.0702209472656,282.5161437988281,286.9810791015625,284.64215087890625,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635300375521,1.599685606201717e-09,0.0009635284077376,-0.0032420556526631,0.0,0.0,0.0,-0.0056058433838188,60.0,-2.537913084030152,-0.0,-6.329798196702542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004515772161539,287.3192443847656,294.1499938964844,283.04425048828125,282.5008850097656,286.94744873046875,284.6109619140625,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699799238433343e-09,0.0009632743895053,-0.0031642140820622,0.0,0.0,0.0,-0.0055911168456077,60.0,-2.5544419288635254,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.03802429093048e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.517481521470472e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.029584230622277e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.517474245512858e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004514679894782,287.3171081542969,294.1499938964844,283.01861572265625,282.4857482910156,286.9139099121094,284.5810241699219,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630426648072,1.542701522083689e-09,0.0009630410932004,-0.0030927332118153,0.0,0.0,0.0,-0.005577593576163,60.0,-2.57067608833313,-0.0,-6.323396206653342e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.036363189807162e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.515732381260024e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.028292020549998e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.515725105302408e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004513850144576,287.3149719238281,294.1499938964844,282.9932556152344,282.470703125,286.8804626464844,284.552001953125,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628653060644,1.5219686622103262e-09,0.0009628637926653,-0.0030384042765945,0.0,0.0,0.0,-0.0055673150345683,60.0,-2.5867481231689453,-0.0,-6.321068468650992e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
