time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.036050323629752e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.5154027803801e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.028049003565684e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.515395504422486e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004513693565968,287.3128662109375,294.1499938964844,282.9682312011719,282.45574951171875,286.8470764160156,284.5232849121094,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628315456211,1.5180345869225675e-09,0.0009628300322219,-0.0030280952341854,0.0,0.0,0.0,-0.0055653643794357,60.0,-2.602820634841919,-0.0,-6.32062651106935e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.034176036948338e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.513428813079372e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,7.026590901659802e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.513421537121758e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004512757295742,287.310791015625,294.1499938964844,282.9435119628906,282.4408874511719,286.8137512207031,284.4952697753906,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626317187212,1.4946456294850912e-09,0.000962630205322,-0.0029668058268725,0.0,0.0,0.0,-0.0055537703447043,60.0,-2.618651390075684,-0.0,-6.31800034511798e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.029853390529752e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.50887697399594e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.023228681646287e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.508869698038323e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004510598082561,287.3086853027344,294.1499938964844,282.9190979003906,282.4261169433594,286.7805480957031,284.46929931640625,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621708886697,1.440754182624459e-09,0.0009621694916859,-0.0028255870565772,0.0,0.0,0.0,-0.0055270544253289,60.0,-2.633851766586304,-0.0,-6.31195220535119e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.02386091183871e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.50256726355292e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,7.018568430794403e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.502559987595303e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0004507605044636,287.3066101074219,294.1499938964844,282.8949584960937,282.4114074707031,286.7474365234375,284.4457702636719,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615322924219,1.366067814423388e-09,0.000961530895438,-0.0026298761367797,0.0,0.0,0.0,-0.0054900296963751,60.0,-2.6484177112579346,-0.0,-6.303574195953844e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.018580749398096e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.4970062491484e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,7.014461152721196e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.496998973190784e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004504967364482,287.3045349121094,294.1499938964844,282.87115478515625,282.39678955078125,286.7143859863281,284.42449951171875,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609691915102,1.3002419141372455e-09,0.0009609679109416,-0.0024573830887675,0.0,0.0,0.0,-0.0054573961533606,60.0,-2.662529468536377,-0.0,-6.296195209642974e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.0146939328406e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.49291279539466e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,7.011437992332503e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.492906247032806e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004503025556914,287.302490234375,294.1499938964844,282.84765625,282.3822326660156,286.6814880371094,284.4051513671875,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517800129785424e-09,0.0009605534141883,-0.0023303914349526,0.0,0.0,0.0,-0.0054333712905645,60.0,-2.6765356063842773,-0.0,-6.290765242056295e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.011063229991124e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.489090007264168e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.008614193182439e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.489082731306552e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0004501212097238,287.3004455566406,294.1499938964844,282.8244323730469,282.3677978515625,286.64862060546875,284.3871459960937,286.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601675556041,1.206513999818526e-09,0.0009601663332432,-0.0022117742337286,0.0,0.0,0.0,-0.0054109310731291,60.0,-2.6904773712158203,-0.0,-6.285695519636647e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.007341577671468e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.485171176493168e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.005719817243516e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.485163900535554e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004499353235587,287.29840087890625,294.1499938964844,282.8015441894531,282.3533935546875,286.6158752441406,284.3705444335937,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597707539796,1.160115226106484e-09,0.0009597695898264,-0.0020901889074593,0.0,0.0,0.0,-0.00538792880252,60.0,-2.704275369644165,-0.0,-6.280500741695505e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.003801096696407e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.4814422482159e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.002965867286548e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.481435699854046e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.000449758459581,287.2964172363281,294.1499938964844,282.7789306640625,282.3390808105469,286.5837097167969,284.3561096191406,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000943164806813,1.099715429830894e-09,0.0009431637008674,-0.0019480033079162,0.0,0.0,0.0,-0.0052771111950278,60.0,-2.698582410812378,-0.0,-6.275560338053765e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.006486652651802e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.484270412940532e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.00505479471758e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.48426386457868e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004498926282394,287.29669189453125,294.1499938964844,282.7566223144531,282.3248291015625,286.5544128417969,284.3423767089844,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587896543554,9.481887497386763e-10,0.0007587887230329,-0.0017340134363621,0.0,0.0,0.0,-0.0042817336507141,60.0,-2.571134090423584,-0.0,-6.279301345557542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.003572631627321e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.481202141614632e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.002788333920762e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.481195593252778e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0004497470799833,287.2958068847656,294.1499938964844,282.7345886230469,282.3106689453125,286.5271911621094,284.3302307128906,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007021517958492,8.55443160752145e-10,0.0007021509227342,-0.0015468220226466,0.0,0.0,0.0,-0.0039550513029098,60.0,-2.403737068176269,-0.0,-6.275236330566258e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.002246224554256e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.479805157752708e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.001755875535309e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.479797881795092e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004496807814575,287.29547119140625,294.1499938964844,282.7128601074219,282.2965393066406,286.50555419921875,284.319091796875,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005998892593197,7.36608940510308e-10,0.0005998885608278,-0.0013366680359467,0.0,0.0,0.0,-0.00338722509332,60.0,-2.10018253326416,-0.0,-6.273384656196869e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,3.5836153983836994e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,3.773722346522845e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,2.78726001852192e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,3.7737194361398e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0001790089881978,287.2950744628906,294.1499938964844,282.6914367675781,282.2825012207031,286.4867248535156,284.3100280761719,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005689022946171,6.649494288524235e-10,0.0005689016543328,-0.0011792611330747,0.0,0.0,0.0,-0.0031758921686559,60.0,-1.865993618965149,-0.0,-9.941291345683112e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,3.510303940856829e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,3.6965215258533135e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,2.7302399757900275e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,3.6965189792681485e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,0.000175346940523,287.2947998046875,294.1499938964844,282.6703186035156,282.2684936523437,286.4708557128906,284.3037414550781,286.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004754569672513,5.694086868679449e-10,0.0004754564142785,-0.0010215283837169,0.0,0.0,0.0,-0.0026626221369951,60.0,-1.6712268590927124,-0.0,-9.538703160671956e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,3.6847606679657474e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.880233271047473e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,2.865928763640113e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,3.880230360664427e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0001840614131651,287.30242919921875,294.1499938964844,282.64947509765625,282.2545471191406,286.458740234375,284.3070678710937,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003931559331249,4.916080875716489e-10,0.0003931554383598,-0.0008992903749458,0.0,0.0,0.0,-0.002214458072558,60.0,-1.417890548706055,-0.0,-1.0510378345429672e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,3.3722993975970894e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,3.551195914042182e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,2.622902866278309e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,3.551193367457017e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0001684533199295,287.3045349121094,294.1499938964844,282.62890625,282.2406921386719,286.4504699707031,284.3039855957031,286.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616519970819,4.5175846397071935e-10,0.0003616515605244,-0.0008260289905592,0.0,0.0,0.0,-0.0020367309916764,60.0,-1.2245289087295532,-0.0,-8.803429984993727e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,1.696843719400931e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,1.7868593204184435e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,1.3197689440858085e-05,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,1.7868578652269207e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,8.47608462208882e-05,287.3060913085937,294.1499938964844,282.608642578125,282.2268371582031,286.44384765625,284.29901123046875,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004239476693328,4.696719679841973e-10,0.0004239472036715,-0.0008108282927423,0.0,0.0,0.0,-0.0023508260492235,60.0,-1.016143560409546,-0.0,-2.2288624279553915e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,1.0506589205760974e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,1.1063951205869673e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,8.171801709977444e-06,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,1.1063943929912057e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,5.248258094070479e-05,287.3076477050781,294.1499938964844,282.5886535644531,282.21307373046875,286.4401550292969,284.2935485839844,286.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004478233749978,4.764302286019984e-10,0.0004478228802327,-0.000804720330052,0.0,0.0,0.0,-0.0024711417499929,60.0,-0.8585491180419922,-0.0,-8.54521620130555e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,3.090815880568698e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,3.254779949202202e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,2.4039709387579933e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,3.254777402617037e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0001543926337035,287.314697265625,294.1499938964844,282.5689697265625,282.1993408203125,286.431396484375,284.2950439453125,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329339178279,4.1192102506748535e-10,0.0003293387708254,-0.0007536085904575,0.0,0.0,0.0,-0.0018550757085904,60.0,-0.97254079580307,-0.0,-7.395127621379061e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,3.053015461773612e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,3.214974640286528e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,2.374570794927422e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,3.2149720937013626e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0001525044353911,287.3169860839844,294.1499938964844,282.549560546875,282.1856689453125,286.4251708984375,284.2942199707031,286.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255361225455,4.0710834703361343e-10,0.0003255357150919,-0.0007447591051459,0.0,0.0,0.0,-0.0018336197827011,60.0,-0.9774347543716432,-0.0,-7.2153509833583485e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,2.992800909851212e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,3.1515653972746804e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,2.3277370928553864e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,3.151563214487396e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0001494965836172,287.3190612792969,294.1499938964844,282.5304260253906,282.1720275878906,286.4193115234375,284.29345703125,286.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003188091795891,3.987720431641861e-10,0.0003188087721355,-0.0007295697578229,0.0,0.0,0.0,-0.0017957761883735,60.0,-0.9720794558525084,-0.0,-6.933539964393276e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,2.887597656808793e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,3.0407814847421832e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,2.2459122192231007e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,3.040779301954899e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0001442414650227,287.32135009765625,294.1499938964844,282.5115966796875,282.1584167480469,286.41363525390625,284.2931823730469,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081242321059,3.8527708801083804e-10,0.0003081238537561,-0.0007047761464491,0.0,0.0,0.0,-0.0017355106538161,60.0,-0.9565859436988832,-0.0,-6.454650147702523e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,2.7382831831346263e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,2.8835460398113355e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,2.129778658854775e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,2.883544038922992e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.0001367829099763,287.323486328125,294.1499938964844,282.4930114746094,282.14483642578125,286.4086608886719,284.29327392578125,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002930025802925,3.6616720766602384e-10,0.0002930022019427,-0.0006696576601825,0.0,0.0,0.0,-0.0016502138460054,60.0,-0.9282379746437072,-0.0,-5.804382752216952e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,2.57604660873767e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,2.7127029170515016e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,2.003594272537157e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,2.7127009161631577e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0001286788465222,287.3257141113281,294.1499938964844,282.4747314453125,282.1313171386719,286.4042358398437,284.2940368652344,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744839002843,3.4331187892533416e-10,0.0002744835510384,-0.0006280891830101,0.0,0.0,0.0,-0.0015460914000868,60.0,-0.8870553970336914,-0.0,-5.1369659637146015e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,2.3583794245496392e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,2.483488788129761e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,1.8342974726692773e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,2.4834869691403583e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.000117805924674,287.3277893066406,294.1499938964844,282.45672607421875,282.1178283691406,286.4003295898437,284.2952880859375,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000254985585343,3.18003678945189e-10,0.0002549852652009,-0.0005810518632642,0.0,0.0,0.0,-0.0014356981264427,60.0,-0.8403638005256653,-0.0,-4.305530154624648e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,2.0297946321079507e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,2.137472984031774e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,1.578731280460488e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,2.137471346941311e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0001013924338622,287.3296813964844,294.1499938964844,282.4389953613281,282.1043395996094,286.3973693847656,284.2970886230469,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002180858282372,2.7232163746226945e-10,0.0002180855517508,-0.0004978526849299,0.0,0.0,0.0,-0.0012281403178349,60.0,-0.7688848376274109,-0.0,-3.189359221167365e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,1.726525260892231e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.8181153791374527e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,1.3428546481009109e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,1.8181141058448705e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,8.624349720776081e-05,287.3314514160156,294.1499938964844,282.42156982421875,282.0909118652344,286.3953552246094,284.2988586425781,286.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001855492591857,2.3168181262356318e-10,0.0001855490263551,-0.0004235464439261,0.0,0.0,0.0,-0.0010449048131704,60.0,-0.6556667685508728,-0.0,-2.307517732447195e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,1.4508044841932133e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,1.5277681086445227e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,1.128404983319342e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.5277670172508806e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,7.24706842447631e-05,287.3327331542969,294.1499938964844,282.4043884277344,282.0774841308594,286.3939514160156,284.3009338378906,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550062443129,1.9377008331211688e-10,0.0001550060405861,-0.00035441890941,0.0,0.0,0.0,-0.0008730423869565,60.0,-0.5758094787597656,-0.0,-1.629359758226201e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,1.2492097994254436e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,1.3154789485270156e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.716089152789207e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,1.315478039032314e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,6.240061338758096e-05,287.3337097167969,294.1499938964844,282.3874816894531,282.0640869140625,286.3929748535156,284.3026733398437,286.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245695166289,1.5793281959997074e-10,0.0001245693565579,-0.0002906387962866,0.0,0.0,0.0,-0.000702969438862,60.0,-0.4898683428764343,-0.0,-1.2080083600096714e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.68911626841873e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.020311265165219e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,7.535988515883218e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.0203105375694577e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,4.839913526666351e-05,287.334228515625,294.1499938964844,282.370849609375,282.0507202148437,286.39239501953125,284.3040771484375,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032427462632,1.2913049796114962e-10,0.000103242615296,-0.0002362437808187,0.0,0.0,0.0,-0.0005815367912873,60.0,-0.4091397523880005,-0.0,-7.267205726080306e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.764261681586504e-06,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,8.176147275662515e-06,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,6.038877927494468e-06,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,8.176140909199603e-06,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,3.878409188473597e-05,287.3347473144531,294.1499938964844,282.3544921875,282.037353515625,286.3920288085937,284.3051147460937,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.273227285826579e-05,1.0347715739822404e-10,8.273217099485919e-05,-0.0001893110456876,0.0,0.0,0.0,-0.0004660071572288,60.0,-0.3361455798149109,-0.0,-4.666588782065162e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,6.201988071552478e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,6.530996415676782e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,4.82377436128445e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,6.530991413455922e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,3.098021261394024e-05,287.3350830078125,294.1499938964844,282.33837890625,282.0240173339844,286.39178466796875,284.3058776855469,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608550756936893e-05,8.265621520564537e-11,6.608542753383517e-05,-0.0001512192538939,0.0,0.0,0.0,-0.000372240669094,60.0,-0.2722482681274414,-0.0,-2.977563196004951e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,5.01190334034618e-06,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,5.277779109746916e-06,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,3.898152044712333e-06,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,5.277775017020758e-06,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,2.5035491489688862e-05,287.3352966308594,294.1499938964844,282.32257080078125,282.0106811523437,286.39166259765625,284.30633544921875,286.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.340454663382843e-05,6.679556907585038e-11,5.3404481150209904e-05,-0.0001222021965077,0.0,0.0,0.0,-0.0003008124767802,60.0,-0.2214436531066894,-0.0,-1.944484712135264e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,4.097245437151287e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,4.314599664212437e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,3.186750518580084e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,4.314596480980981e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,2.046658846666105e-05,287.3354797363281,294.1499938964844,282.3070068359375,281.9973449707031,286.3915710449219,284.30670166015625,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.365828499430791e-05,5.4605452104450336e-11,4.36582304246258e-05,-9.990050602937116e-05,0.0,0.0,0.0,-0.0002459145616739,60.0,-0.1793590933084488,-0.0,-1.2995204912158442e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,3.4430663617968094e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.6257169995224095e-06,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.677943939488614e-06,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,3.625714498411981e-06,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.7198828572873026e-05,287.3355407714844,294.1499938964844,282.2917175292969,281.9840393066406,286.3915100097656,284.30694580078125,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.668771751108579e-05,4.588705457275744e-11,3.668767385534011e-05,-8.39501662994735e-05,0.0,0.0,0.0,-0.0002066513698082,60.0,-0.1483851373195648,-0.0,-9.176771842422936e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,2.944356538137072e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,3.100551339230151e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.2900580916029867e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,3.1005490654933965e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.4707668924529573e-05,287.3355712890625,294.1499938964844,282.2767028808594,281.970703125,286.3914794921875,284.30712890625,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1373539968626574e-05,3.924037136893155e-11,3.1373499950859696e-05,-7.179017120506614e-05,0.0,0.0,0.0,-0.0001767181383911,60.0,-0.1240015476942062,-0.0,-6.71088740133996e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,2.544811650295742e-06,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,2.6798109047376784e-06,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,1.97930057765916e-06,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,2.679809085748275e-06,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,1.271186010853853e-05,287.33563232421875,294.1499938964844,282.2619323730469,281.9573974609375,286.3914489746094,284.3072509765625,286.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.711623346840497e-05,3.391554398435304e-11,2.7116198907606304e-05,-6.20484133833088e-05,0.0,0.0,0.0,-0.0001527379645267,60.0,-0.1059452891349792,-0.0,-5.013147189036893e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,2.1883279259782284e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.3044160570862005e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,1.7020349787344458e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.3044144654704724e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.0931149518000892e-05,287.3356628417969,294.1499938964844,282.2474365234375,281.9440612792969,286.39141845703125,284.3073425292969,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.331771975150332e-05,2.916459435065022e-11,2.3317690647672865e-05,-5.335650712368079e-05,0.0,0.0,0.0,-0.0001313420361839,60.0,-0.0906125307083129,-0.0,-3.70701143392882e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
