time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.8565657455837936e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.955054585778271e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.443997462047264e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.9550529941625427e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,9.273929208575282e-06,287.335693359375,294.1499938964844,282.2331848144531,281.9307556152344,286.3913879394531,284.30743408203125,286.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.978265936486423e-05,2.474308952171711e-11,1.9782635718001984e-05,-4.52674285043031e-05,0.0,0.0,0.0,-0.0001114300393965,60.0,-0.0776453167200088,-0.0,-2.6682090564778e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.5282874983313377e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.609361333976267e-06,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.1886695574503392e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.6093601971078897e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.634112080268096e-06,287.3357238769531,294.1499938964844,282.2192077636719,281.9174194335937,286.3913879394531,284.3074645996094,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284710000036284e-05,2.0368063138875847e-11,1.6284689991152845e-05,-3.726326758624055e-05,0.0,0.0,0.0,-9.172709542326628e-05,60.0,-0.0656572729349136,-0.0,-1.8080452066082664e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.2138572174080764e-06,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.27825092022249e-06,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.441123438591604e-07,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,1.2782500107277883e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,6.063467480998952e-06,287.3357238769531,294.1499938964844,282.2054748535156,281.9040832519531,286.3913879394531,284.3074951171875,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.29343279695604e-05,1.6177573169962045e-11,1.293431250815047e-05,-2.959677658509463e-05,0.0,0.0,0.0,-7.285534229595214e-05,60.0,-0.0543162897229194,-0.0,-1.1406026297067218e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.338237418887728e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.83362042461522e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.263082579811453e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.83361246653658e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,4.664642347051995e-06,287.3357238769531,294.1499938964844,282.1920166015625,281.8907165527344,286.3913879394531,284.3075256347656,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.950422281690408e-06,1.2445431837870835e-11,9.950410458259284e-06,-2.276889790664427e-05,0.0,0.0,0.0,-5.60478656552732e-05,60.0,-0.043834526091814,-0.0,-6.750391478432816e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,6.854342018414172e-07,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,7.2179574317488e-07,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,5.33116178758064e-07,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.217951747406914e-07,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,3.423885573283769e-06,287.33575439453125,294.1499938964844,282.1788024902344,281.8773498535156,286.3913879394531,284.3075256347656,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.303724032681202e-06,9.135076375899054e-12,7.303714937734185e-06,-1.671260906732641e-05,0.0,0.0,0.0,-4.113976319786161e-05,60.0,-0.0342732071876525,-0.0,-3.6368946049192274e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,4.837493747800181e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,5.094117341286619e-07,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,3.7625002846652933e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,5.094113930681488e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,2.416428287688177e-06,287.3357238769531,294.1499938964844,282.1658630371094,281.86395263671875,286.3913879394531,284.3075256347656,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.154664904694073e-06,6.447147937044262e-12,5.15465808348381e-06,-1.1795054888352752e-05,0.0,0.0,0.0,-2.903473796322941e-05,60.0,-0.0258005335927009,-0.0,-1.8115071075131001e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,3.27024707758028e-07,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,3.443730065555428e-07,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,2.5435286943320534e-07,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,3.44372750760158e-07,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.6335559394065058e-06,287.3357238769531,294.1499938964844,282.15313720703125,281.8505249023437,286.391357421875,284.3075256347656,286.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.484685521470965e-06,4.358425079176165e-12,3.4846812013711315e-06,-7.973742867761757e-06,0.0,0.0,0.0,-1.9628219888545573e-05,60.0,-0.0189045425504446,-0.0,-8.278664754592102e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,2.0964908742371333e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,2.207707296975059e-07,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,1.6306060501847244e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.2077057337810402e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.0472405165273813e-06,287.3357238769531,294.1499938964844,282.14068603515625,281.8370666503906,286.391357421875,284.3075256347656,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2339686438499484e-06,2.794131245820175e-12,2.233965915365843e-06,-5.1118176997988485e-06,0.0,0.0,0.0,-1.2583303032442927e-05,60.0,-0.0132714426144957,-0.0,-3.402397992253309e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,1.259234636563633e-07,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.3260356013233834e-07,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.79405925249921e-08,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.326034606563553e-07,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,6.290136980169336e-07,287.3357238769531,294.1499938964844,282.1285095214844,281.8236083984375,286.391357421875,284.3075256347656,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.341813117505808e-06,1.6783067990910894e-12,1.3418115258900798e-06,-3.0703658921993338e-06,0.0,0.0,0.0,-7.558061042800546e-06,60.0,-0.0089566987007856,-0.0,-1.227474475144416e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.100633325762828e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.477314056814066e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,5.52272183540481e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,7.47730837247218e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,3.54691309212285e-07,287.335693359375,294.1499938964844,282.1165466308594,281.8100891113281,286.391357421875,284.3075256347656,286.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.56637234644586e-07,9.463690681804637e-13,7.566363251498842e-07,-1.7313483340331004e-06,0.0,0.0,0.0,-4.261921276338399e-06,60.0,-0.0055421255528926,-0.0,-3.902952993347503e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.5286856103766695e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,3.7158780941126686e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,2.7445366868050772e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,3.7158756072130934e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.762651322678721e-07,287.335693359375,294.1499938964844,282.1048278808594,281.79656982421875,286.391357421875,284.3075256347656,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.760241611416859e-07,4.703195298494389e-13,3.760236779726256e-07,-8.604185381955176e-07,0.0,0.0,0.0,-2.118045813404024e-06,60.0,-0.0034484623465687,-0.0,-9.638846151631148e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.5875835757128698e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.6718029627327272e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.2347888045383117e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.6718018969186232e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.930307788228674e-08,287.335693359375,294.1499938964844,282.0933837890625,281.7829895019531,286.391357421875,284.3075256347656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6918190226533625e-07,2.116140108195802e-13,1.6918168910251557e-07,-3.871191722737422e-07,0.0,0.0,0.0,-9.5296127256006e-07,60.0,-0.0020931977778673,-0.0,-1.9510677609250538e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,4.9376933652922625e-09,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.1996322802949635e-09,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.8404328606134194e-09,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,5.199628727581285e-09,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,2.4664798203843933e-08,287.335693359375,294.1499938964844,282.0821838378906,281.7693786621094,286.391357421875,284.3075256347656,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.26101118225597e-08,6.581594400338275e-14,5.26100478737135e-08,-1.203851240916265e-07,0.0,0.0,0.0,-2.9633520171046257e-07,60.0,-0.0011353712761774,-0.0,-1.887327975778796e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.479005473647987e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.5574650458205495e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.1503390462408447e-09,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.557463824575222e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.387937817071588e-09,287.335693359375,294.1499938964844,282.0711975097656,281.7557067871094,286.391357421875,284.3075256347656,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5752918969269558e-08,1.9685877480544144e-14,1.5752899429344325e-08,-3.605007492524237e-08,0.0,0.0,0.0,-8.87230271473527e-08,60.0,-0.0005380295915529,-0.0,-1.6933187849793428e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,4.605102757460067e-11,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.8493979665220615e-11,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.581751215064877e-11,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,4.8493944970751095e-11,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.3003439431068526e-10,287.335693359375,294.1499938964844,282.0604858398437,281.74200439453125,286.391357421875,284.3075256347656,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-4.871389402971712e-10,6.236842821674118e-16,4.87138329674508e-10,-1.1164373869831934e-09,0.0,0.0,0.0,-2.735760062932968e-09,60.0,-0.0002724969235714,-0.0,-1.641638961102791e-20,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.7272439862002784e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.871921311875525e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-2.1211925271824583e-10,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.8719190914294757e-10,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.3623148165109455e-09,287.335693359375,294.1499938964844,282.04998779296875,281.7282409667969,286.391357421875,284.3075256347656,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,2.921724195914521e-09,-3.668839354770224e-15,-2.921720643200842e-09,6.675260344479739e-09,0.0,0.0,0.0,1.6458216123282913e-08,60.0,-0.0001187651432701,-0.0,-5.757675439688139e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,1.2791951742655017e-12,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.3470549545605004e-12,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.949308087467412e-13,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.3470540871987624e-12,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,6.389843949100582e-12,287.335693359375,294.1499938964844,282.03961181640625,281.7144470214844,286.391357421875,284.3075256347656,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1654704071560893e-11,3.813309572186603e-17,2.1654665907644412e-11,-4.2496443863893057e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-5.970644997432828e-05,-0.0,-1.2666984102014405e-23,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,3.2491558055181e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,3.421519664814632e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,2.527124343121301e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,3.4215172362017654e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.623020468022318e-10,287.335693359375,294.1499938964844,282.0292358398437,281.7006530761719,286.391357421875,284.3075256347656,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.573691620406549e-10,4.573034532228217e-16,3.573686901958695e-10,-8.087885916552292e-10,0.0,0.0,0.0,-2.008164301514625e-09,60.0,-2.900924846471753e-05,-0.0,-8.172222950184269e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,5.116780480221572e-13,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.388220251922874e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,3.9797234518274004e-13,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,5.388215915114184e-13,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.5559376663764066e-12,287.335693359375,294.1499938964844,282.0188293457031,281.6867980957031,286.391357421875,284.3075256347656,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.219701624051276e-13,1.5618389229224066e-17,5.219545498938438e-13,-4.4376451298344666e-12,0.0,0.0,0.0,0.0,60.0,-1.63726963364752e-05,-0.0,-2.0266031898201835e-24,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-7.419331642111171e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-7.812918714766859e-12,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-5.770598842519403e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-7.812913510596431e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-3.706109724666007e-11,287.335693359375,294.1499938964844,282.0083923339844,281.6729431152344,286.391357421875,284.3075256347656,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,8.803986706329424e-11,-9.398332813854403e-17,-8.80397699187796e-11,1.95145469228386e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,-9.008029337564947e-06,-0.0,-4.261169125804444e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.9979553222656,281.6590576171875,286.391357421875,284.3075256347656,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.850712568644667e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.98748779296875,281.6451416015625,286.391357421875,284.3075256347656,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.300643922761083e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.9770202636719,281.6311950683594,286.391357421875,284.3075256347656,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-3.477504833426792e-06,-0.0,-3.452659286249916e-40,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.966552734375,281.61724853515625,286.391357421875,284.3075256347656,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.969293745991308e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.9560546875,281.6033020019531,286.391357421875,284.3075256347656,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763148019540119e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.7180801680515287e-06,-0.0,-5.065662414267675e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.945556640625,281.5893249511719,286.391357421875,284.3075256347656,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763148019540119e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-2.5358181119372603e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.93505859375,281.5753173828125,286.391357421875,284.3075256347656,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.411850800854154e-06,-0.0,-1.5538297790283328e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.924560546875,281.5613098144531,286.391357421875,284.3075256347656,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2887885123567e-12,-1.5124029699215424e-17,3.2888036911871144e-12,-5.411701902574562e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.305326461282675e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.9140319824219,281.5473022460937,286.391357421875,284.3075256347656,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.2146055016492028e-06,-0.0,-2.960492437012826e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.9035339355469,281.53326416015625,286.391357421875,284.3075256347656,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.129782160409377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8930358886719,281.51922607421875,286.391357421875,284.3075256347656,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-2.0506060991465347e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.8825378417969,281.50518798828125,286.391357421875,284.3075256347656,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.975187387870392e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8720397949219,281.4911499023437,286.391357421875,284.3075256347656,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.9029794202651829e-06,-0.0,-1.591300523102619e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.8615417480469,281.4770812988281,286.391357421875,284.3075256347656,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742441505688646e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.833344640544965e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.85107421875,281.4630126953125,286.391357421875,284.3075256347656,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721827567978697e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7663968492342974e-06,-0.0,-1.5556045918270825e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8406066894531,281.4489440917969,286.391357421875,284.3075256347656,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.022221582895223e-12,1.1721827567978697e-17,-2.0222332922786856e-12,3.262288876537678e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7018855942296796e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.83013916015625,281.43487548828125,286.391357421875,284.3075256347656,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.6403801055275835e-06,-0.0,-2.80274126239146e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.8197021484375,281.4208068847656,286.391357421875,284.3075256347656,286.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.5807875115569914e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.80926513671875,281.40673828125,286.391357421875,284.3075256347656,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.5237452544170085e-06,-0.0,-1.4933822705706864e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
