time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.7988586425781,281.3926696777344,286.391357421875,284.3075256347656,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.468388063585735e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.7884826660156,281.37860107421875,286.391357421875,284.3075256347656,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.4154219343254226e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.7781066894531,281.3645324707031,286.391357421875,284.3075256347656,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.3645279750562622e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.76776123046875,281.3504638671875,286.391357421875,284.3075256347656,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.315432882620371e-06,-0.0,-4.824767302264384e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.7574462890625,281.3363952636719,286.391357421875,284.3075256347656,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2676586038651294e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.74713134765625,281.3223571777344,286.391357421875,284.3075256347656,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.221797106154554e-06,-0.0,-1.568781148815831e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.73687744140625,281.3083190917969,286.391357421875,284.3075256347656,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.1772563084377907e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.72662353515625,281.2942810058594,286.391357421875,284.3075256347656,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.1352203728165478e-06,-0.0,-6.28286179464675e-41,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.7164001464844,281.2802734375,286.391357421875,284.3075256347656,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0940498214040415e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.70623779296875,281.2662658691406,286.391357421875,284.3075256347656,286.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0549285889283055e-06,-0.0,-3.402268593472796e-40,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.69610595703125,281.25225830078125,286.391357421875,284.3075256347656,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-1.0165588264499092e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.6859741210937,281.23828125,286.391357421875,284.3075256347656,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-9.802384965951203e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.6759033203125,281.2243347167969,286.391357421875,284.3075256347656,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.234024102881314e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.453072493670334e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.6658935546875,281.2103881835937,286.391357421875,284.3075256347656,286.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-9.115373700296914e-07,-0.0,-1.0647920524003198e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.6558837890625,281.1964416503906,286.391357421875,284.3075256347656,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.785416412138147e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.6459350585937,281.1825256347656,286.391357421875,284.3075256347656,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763147192359509e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-8.472310355500667e-07,-0.0,-5.066223491586514e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.63604736328125,281.16864013671875,286.391357421875,284.3075256347656,286.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763147192359509e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-8.16421390936739e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.6261901855469,281.15478515625,286.391357421875,284.3075256347656,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.872740752645768e-07,-0.0,-7.204495794633182e-40,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.61639404296875,281.14093017578125,286.391357421875,284.3075256347656,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.588098469568649e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.60662841796875,281.1271057128906,286.391357421875,284.3075256347656,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-7.316891696973471e-07,-0.0,-6.656114456201237e-39,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.596923828125,281.1133117675781,286.391357421875,284.3075256347656,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.776273556690192e-13,1.4999972459667168e-17,5.776123394689303e-13,-2.756168340431464e-12,0.0,0.0,0.0,0.0,60.0,-7.052061050671909e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.5872497558594,281.0995178222656,286.391357421875,284.3075256347656,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.776273556690192e-13,1.4999972459667168e-17,5.776123394689303e-13,-2.756168340431464e-12,0.0,0.0,0.0,0.0,60.0,-6.799754146413761e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.5776672363281,281.0857849121094,286.391357421875,284.3075256347656,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-6.558378231602546e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.568115234375,281.0720520019531,286.391357421875,284.3075256347656,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.324971764115617e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.5586242675781,281.0583801269531,286.391357421875,284.3075256347656,286.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.094525701882958e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.5492248535156,281.0447082519531,286.391357421875,284.3075256347656,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.876148065908637e-07,-0.0,-1.560083959987685e-33,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.53985595703125,281.0310974121094,286.391357421875,284.3075256347656,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.664602440447197e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.5305480957031,281.0174865722656,286.391357421875,284.3075256347656,286.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.463303409669606e-07,-0.0,-5.976187625729264e-40,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.5213317871094,281.0039367675781,286.391357421875,284.3075256347656,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.264965352580475e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.5121459960937,280.99041748046875,286.391357421875,284.3075256347656,286.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-5.077784521745343e-07,-0.0,-1.4819300187411454e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.5030517578125,280.9769287109375,286.391357421875,284.3075256347656,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3444458140408084e-12,-1.5742443160049868e-17,3.344461643392527e-12,-3.730225330011994e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.893336722489039e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.4940185546875,280.9634704589844,286.391357421875,284.3075256347656,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.7195911179187533e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,-2.558390240110786e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.694110125961437e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,-1.9898617259137002e-13,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,-2.694107957557092e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,-1.2779688331882033e-12,287.335693359375,294.1499938964844,281.4850769042969,280.9500732421875,286.391357421875,284.3075256347656,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-6.889417421968025e-13,1.3763147192359509e-17,6.889279728292119e-13,6.067848589037805e-13,0.0,0.0,0.0,0.0,60.0,-4.552449297534622e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.4761962890625,280.93670654296875,286.391357421875,284.3075256347656,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.390772687656863e-07,-0.0,-8.574825562896421e-41,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0,287.335693359375,294.1499938964844,281.4673767089844,280.9233703613281,286.391357421875,284.3075256347656,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.33284548932911e-13,1.4381560653193952e-17,6.332701832541254e-13,-1.074691767868896e-12,0.0,0.0,0.0,0.0,60.0,-4.23251179881845e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.4586486816406,280.9100952148437,286.391357421875,284.3075256347656,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.081537667843804e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.45001220703125,280.8968505859375,286.391357421875,284.3075256347656,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.933523942123429e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.44140625,280.88360595703125,286.391357421875,284.3075256347656,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.793935547946603e-07,-0.0,-5.066224477662645e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.4328308105469,280.87030029296875,286.391357421875,284.3075256347656,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6563966432368034e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.558390240110786e-13,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.694110125961437e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.9898617259137002e-13,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,2.694107957557092e-13,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,1.2779688331882033e-12,287.335693359375,294.1499938964844,281.4242553710937,280.85699462890625,286.391357421875,284.3075256347656,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,2.077878884579332e-12,1.2340240201632529e-17,-2.0778910276436635e-12,1.58081230397511e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.526827470068383e-07,-0.0,-5.0662239846245775e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-8.255454768148151e-21,-4.127727384074075e-21,-4.1277269801772905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
